time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764672636985779,0.2767181396484375,0.2520602643489837,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.98150634765625,0.9109936356544496,0.4506902396678924,0.4293303787708282,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7008686661720276,0.4189447164535522,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855434000492096,0.3738570213317871,0.3569702208042145,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735012531280518,0.1789011508226394,0.8212020993232727,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.03302001953125,284.98016357421875,1.0,0.5245979428291321,0.3631109595298767,0.3631109595298767,1.0,1.0,-2.735541820526123,0.698030948638916,2.037510871887207,0.0799521803855896,0.8957033157348633,0.8957033157348633,0.0,134.7624053955078,131.0,47503.50390625,0.0,1794.1474609375,1.0,280.24053955078125,283.4580993652344,297.4304504394531,300.5133056640625,293.1499938964844,293.1499938964844,280.54998779296875,33950.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081856966018677,1.0,0.0,0.0,3.529269218444824,3.52929162979126,8.311183705700387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.76611328125,0.0,1388.1241455078125,1895.4371337890625,0.0,2546.49560546875,0.8766094446182251,1.0,0.0,3.0,1.0,0.0
18037800,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764672636985779,0.2767181396484375,0.2520602643489837,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.98150634765625,0.9109936356544496,0.4506902396678924,0.4293303787708282,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7008686661720276,0.4189447164535522,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855434000492096,0.3738570213317871,0.3569702208042145,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735012531280518,0.1789011508226394,0.8212020993232727,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.03302001953125,284.98016357421875,1.0,0.5245979428291321,0.3631109595298767,0.3631109595298767,1.0,1.0,-2.735541820526123,0.698030948638916,2.037510871887207,0.0799521803855896,0.8957033157348633,0.8957033157348633,0.0,134.7624053955078,131.0,47503.50390625,0.0,1794.1474609375,1.0,280.24053955078125,283.4580993652344,297.4304504394531,300.5133056640625,293.1499938964844,293.1499938964844,280.54998779296875,33950.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081856966018677,1.0,0.0,0.0,3.529269218444824,3.52929162979126,8.311183705700387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.76611328125,0.0,1388.1241455078125,1895.4371337890625,0.0,2546.49560546875,0.8766094446182251,1.0,0.0,3.0,1.0,0.0
18037860,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7740423679351807,0.2750634253025055,0.2505444586277008,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9079455733299256,0.4480772316455841,0.4268021285533905,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.7008105516433716,0.4202869236469269,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8530123829841614,0.3718112111091614,0.3550063669681549,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6707140207290649,0.1773504167795181,0.8141807317733765,285.06500244140625,284.95001220703125,298.4511108398437,294.40191650390625,297.3995056152344,297.0363464355469,285.0610656738281,1.0,0.5229068398475647,0.3641574084758758,0.3641574084758758,1.0,1.0,-2.7214932441711426,0.6960704922676086,2.0254225730896,0.0810688734054565,1.0,1.0,0.0,134.80999755859375,131.0,46714.80859375,0.0,1773.222412109375,1.0,280.53759765625,283.5583801269531,297.3672790527344,300.3754577636719,293.1499938964844,293.1499938964844,280.54998779296875,30883.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799957275390625,1.0,0.0,0.0,3.701217174530029,3.70124077796936,9.140762813331094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.26806640625,0.0,1552.0771484375,1895.4371337890625,0.0,2471.0341796875,0.9130895733833312,1.0,0.0,3.0,1.0,0.0
18037920,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7736565470695496,0.2748151421546936,0.2503517270088196,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0511779785156,0.9074664115905762,0.4476932883262634,0.4264822900295257,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.7007008194923401,0.4205832481384277,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8526220321655273,0.3715152740478515,0.3547554612159729,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6702884435653687,0.1771336644887924,0.8132826089859009,285.054931640625,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362243652344,285.05108642578125,1.0,0.522747814655304,0.3642983734607696,0.3642983734607696,1.0,1.0,-2.7198524475097656,0.6958814859390259,2.0239710807800293,0.0812828987836837,1.0,1.0,0.0,134.87538146972656,134.0,46725.47265625,0.0,1771.067626953125,1.0,280.5417785644531,283.54913330078125,297.36822509765625,300.38604736328125,293.1499938964844,293.1499938964844,280.25,31167.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001620173454285,1.0,0.0,0.0,3.718989849090576,3.7190136909484863,9.22875869946438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.734375,0.0,1574.4451904296875,1895.4371337890625,0.0,2472.906494140625,0.9171742796897888,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7682613730430603,0.271733671426773,0.2479788064956665,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.9012090563774108,0.4433773159980774,0.4228914380073547,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.6975021362304688,0.4253489971160888,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.847346305847168,0.3680948615074157,0.3519277572631836,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6649854183197021,0.1747818738222122,0.8039891719818115,284.8686218261719,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0196838378906,284.8704833984375,1.0,0.5216862559318542,0.365485817193985,0.365485817193985,1.0,1.0,-2.703851222991944,0.6935288906097412,2.010322332382202,0.0831466913223266,0.8629904389381409,0.8629904389381409,0.0,136.3125457763672,137.0,47239.6328125,0.0,1753.8492431640625,1.0,280.2576904296875,283.36004638671875,297.3688049316406,300.500244140625,293.1499938964844,293.1499938964844,280.54998779296875,38896.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133656978607178,1.0,0.0,0.0,3.6363813877105713,3.6364059448242174,8.823323014439666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.25439453125,0.0,1539.6580810546875,1895.4371337890625,0.0,2594.221923828125,0.9040639400482178,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7682613730430603,0.271733671426773,0.2479788064956665,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.9012090563774108,0.4433773159980774,0.4228914380073547,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.6975021362304688,0.4253489971160888,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.847346305847168,0.3680948615074157,0.3519277572631836,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6649854183197021,0.1747818738222122,0.8039891719818115,284.8686218261719,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0196838378906,284.8704833984375,1.0,0.5216862559318542,0.365485817193985,0.365485817193985,1.0,1.0,-2.703851222991944,0.6935288906097412,2.010322332382202,0.0831466913223266,0.8629904389381409,0.8629904389381409,0.0,136.3125457763672,137.0,47239.6328125,0.0,1753.8492431640625,1.0,280.2576904296875,283.36004638671875,297.3688049316406,300.500244140625,293.1499938964844,293.1499938964844,280.54998779296875,38896.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133656978607178,1.0,0.0,0.0,3.6363813877105713,3.6364059448242174,8.823323014439666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.25439453125,0.0,1539.6580810546875,1895.4371337890625,0.0,2594.221923828125,0.9040639400482178,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7650935649871826,0.2704541683197021,0.2466789484024047,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9985656738281,0.8975761532783508,0.4414780735969543,0.4209356904029846,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6957669258117676,0.4283875226974487,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8442308306694031,0.3665804862976074,0.3503723442554474,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.661864697933197,0.1736522018909454,0.798788845539093,284.9982604980469,284.95001220703125,298.4271240234375,294.2943115234375,297.37750244140625,297.0130920410156,285.00323486328125,1.0,0.521302342414856,0.3660795390605926,0.3660795390605926,1.0,1.0,-2.695470094680786,0.6921952962875366,2.00327467918396,0.0842936336994171,0.9425678253173828,0.9425678253173828,0.0,137.3153076171875,137.0,46242.75,0.0,1746.046142578125,1.0,280.5016784667969,283.50897216796875,297.2674560546875,300.2382202148437,293.1499938964844,293.1499938964844,280.54998779296875,34693.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807083249092102,1.0,0.0,0.0,3.6642115116119385,3.6642353534698486,8.958893431554316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0546875,0.0,1539.2265625,1895.4371337890625,0.0,2536.35888671875,0.9095091819763184,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7625032067298889,0.2693767845630646,0.2457114160060882,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9941101074219,0.894479513168335,0.4398027658462524,0.4193518459796905,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.694115400314331,0.4310900568962097,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8415961265563965,0.3652537167072296,0.3491225838661194,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6591547131538391,0.1726283729076385,0.7942718267440796,284.99420166015625,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.0090026855469,284.9920349121094,1.0,0.5210736393928528,0.3666327595710754,0.3666327595710754,1.0,1.0,-2.688720226287842,0.6913129687309265,1.99740731716156,0.0853235125541687,0.956980526447296,0.956980526447296,0.0,138.2340545654297,140.0,46192.6953125,0.0,1740.297119140625,1.0,280.54278564453125,283.5014343261719,297.237548828125,300.23907470703125,293.1499938964844,293.1499938964844,280.25,33533.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044917583465576,1.0,0.0,0.0,3.7339470386505127,3.733971357345581,9.303140018346312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7783203125,0.0,1609.7020263671875,1895.4371337890625,0.0,2512.56298828125,0.9222650527954102,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561432719230652,0.266330361366272,0.2433099895715713,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707580566406,0.8869940042495728,0.4354982674121856,0.4156716167926788,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886077523231506,0.4379055798053741,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352445363998413,0.3617877662181854,0.3461915254592895,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528807878494263,0.1701689958572387,0.7843491435050964,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.99273681640625,284.8742980957031,1.0,0.5208151340484619,0.3677391707897186,0.3677391707897186,1.0,1.0,-2.6741585731506348,0.6892334222793579,1.9849251508712769,0.0861092880368232,0.8342756032943726,0.8342756032943726,0.0,140.60743713378906,128.0,46364.875,0.0,1729.7467041015625,1.0,280.2572326660156,283.3773193359375,297.2227478027344,300.3001403808594,293.1499938964844,293.1499938964844,280.54998779296875,40997.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140813708305359,1.0,0.0,0.0,3.5464859008789062,3.5465099811553955,8.392469794671342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.71533203125,0.0,1457.3582763671875,1895.4371337890625,0.0,2600.827880859375,0.8863452076911926,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561432719230652,0.266330361366272,0.2433099895715713,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707580566406,0.8869940042495728,0.4354982674121856,0.4156716167926788,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886077523231506,0.4379055798053741,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352445363998413,0.3617877662181854,0.3461915254592895,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528807878494263,0.1701689958572387,0.7843491435050964,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.99273681640625,284.8742980957031,1.0,0.5208151340484619,0.3677391707897186,0.3677391707897186,1.0,1.0,-2.6741585731506348,0.6892334222793579,1.9849251508712769,0.0861092880368232,0.8342756032943726,0.8342756032943726,0.0,140.60743713378906,128.0,46364.875,0.0,1729.7467041015625,1.0,280.2572326660156,283.3773193359375,297.2227478027344,300.3001403808594,293.1499938964844,293.1499938964844,280.54998779296875,40997.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140813708305359,1.0,0.0,0.0,3.5464859008789062,3.5465099811553955,8.392469794671342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.71533203125,0.0,1457.3582763671875,1895.4371337890625,0.0,2600.827880859375,0.8863452076911926,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554792761802673,0.2640450298786163,0.2410044223070144,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870910644531,0.8864287734031677,0.4319726526737213,0.4120776057243347,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843804717063904,0.4349285662174225,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348222970962524,0.3589547574520111,0.3432818055152893,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514452695846558,0.1680039316415786,0.7739022970199585,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3501281738281,296.9877319335937,284.98516845703125,1.0,0.5155520439147949,0.3688455820083618,0.3688455820083618,1.0,1.0,-2.6474545001983643,0.6831107139587402,1.964343786239624,0.0848091095685958,0.922675848007202,0.922675848007202,0.0,138.3521270751953,116.0,45238.609375,0.0,1680.7840576171875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.04180908203125,293.1499938964844,293.1499938964844,280.25,34063.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029134273529053,1.0,0.0,0.0,3.6439366340637207,3.643960237503052,8.860024536261335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.81494140625,0.0,1511.9681396484375,1895.4371337890625,0.0,2498.091796875,0.902437150478363,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554792761802673,0.2640450298786163,0.2410044223070144,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870910644531,0.8864287734031677,0.4319726526737213,0.4120776057243347,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843804717063904,0.4349285662174225,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348222970962524,0.3589547574520111,0.3432818055152893,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514452695846558,0.1680039316415786,0.7739022970199585,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3501281738281,296.9877319335937,284.98516845703125,1.0,0.5155520439147949,0.3688455820083618,0.3688455820083618,1.0,1.0,-2.6474545001983643,0.6831107139587402,1.964343786239624,0.0848091095685958,0.922675848007202,0.922675848007202,0.0,138.3521270751953,116.0,45238.609375,0.0,1680.7840576171875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.04180908203125,293.1499938964844,293.1499938964844,280.25,34063.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029134273529053,1.0,0.0,0.0,3.6439366340637207,3.643960237503052,8.860024536261335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.81494140625,0.0,1511.9681396484375,1895.4371337890625,0.0,2498.091796875,0.902437150478363,1.0,0.0,3.0,1.0,0.0
18038460,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7580890655517578,0.2612143158912658,0.238530158996582,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8900170922279358,0.4279744625091553,0.4083460569381714,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6813335418701172,0.4259375333786011,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8379542827606201,0.3556562066078186,0.340231716632843,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6529967784881592,0.16569384932518,0.7633169293403625,284.8715515136719,284.95001220703125,298.3708801269531,294.0750427246094,297.3426818847656,296.9833068847656,284.87554931640625,1.0,0.5076640844345093,0.3699937760829925,0.3699937760829925,1.0,1.0,-2.6128180027008057,0.6743537783622742,1.9384641647338867,0.0829127952456474,0.8068643808364868,0.8068643808364868,0.0,133.3278350830078,116.0,44986.68359375,0.0,1609.21142578125,1.0,280.2596740722656,283.4009704589844,297.0926208496094,300.0928649902344,293.1499938964844,293.1499938964844,280.25,42092.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104502558708191,1.0,0.0,0.0,3.417739152908325,3.417762279510498,7.794192811161338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.84814453125,0.0,1332.47900390625,1895.4371337890625,0.0,2567.34033203125,0.8591067790985107,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7582777738571167,0.2610710561275482,0.2383815348148346,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.924560546875,0.890279233455658,0.4277633130550384,0.4081318974494934,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6812400817871094,0.4253487288951874,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8381789326667786,0.3554851114749908,0.3400516808032989,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6531240344047546,0.1655719727277755,0.7627049684524536,284.8756103515625,284.95001220703125,298.3699951171875,294.0719909667969,297.3423156738281,296.983154296875,284.878662109375,1.0,0.5071777105331421,0.3700548410415649,0.3700548410415649,1.0,1.0,-2.610722780227661,0.6738022565841675,1.9369205236434937,0.0827748551964759,0.8070101141929626,0.8070101141929626,0.0,133.00820922851562,119.0,44944.328125,0.0,1604.866455078125,1.0,280.2581481933594,283.4043884277344,297.0865173339844,300.08111572265625,293.1499938964844,293.1499938964844,280.54998779296875,41821.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810302734375,1.0,0.0,0.0,3.4102883338928223,3.410311222076416,7.760246489851852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.595703125,0.0,1323.16845703125,1895.4371337890625,0.0,2565.981201171875,0.8573694229125977,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7588021159172058,0.2588807642459869,0.23614402115345,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9801940917969,0.8911653161048889,0.4242919087409973,0.4046209156513214,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6805611252784729,0.4204685389995575,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389593362808228,0.3526842892169952,0.337147444486618,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526927947998047,0.1634872257709503,0.7524695992469788,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3388061523437,296.9843444824219,284.978759765625,1.0,0.5019001960754395,0.371264100074768,0.371264100074768,1.0,1.0,-2.5821475982666016,0.6670963168144226,1.915051341056824,0.0827163532376289,0.8849818706512451,0.8849818706512451,0.0,130.02633666992188,122.0,43779.95703125,0.0,1552.2939453125,1.0,280.5403747558594,283.5267944335937,296.9666442871094,299.81744384765625,293.1499938964844,293.1499938964844,280.8500061035156,34357.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796685516834259,1.0,0.0,0.0,3.5041189193725586,3.504141330718994,8.193151757041051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.1044921875,0.0,1365.044189453125,1895.4371337890625,0.0,2441.1611328125,0.8712946176528931,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7588021159172058,0.2588807642459869,0.23614402115345,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9801940917969,0.8911653161048889,0.4242919087409973,0.4046209156513214,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6805611252784729,0.4204685389995575,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389593362808228,0.3526842892169952,0.337147444486618,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526927947998047,0.1634872257709503,0.7524695992469788,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3388061523437,296.9843444824219,284.978759765625,1.0,0.5019001960754395,0.371264100074768,0.371264100074768,1.0,1.0,-2.5821475982666016,0.6670963168144226,1.915051341056824,0.0827163532376289,0.8849818706512451,0.8849818706512451,0.0,130.02633666992188,122.0,43779.95703125,0.0,1552.2939453125,1.0,280.5403747558594,283.5267944335937,296.9666442871094,299.81744384765625,293.1499938964844,293.1499938964844,280.8500061035156,34357.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796685516834259,1.0,0.0,0.0,3.5041189193725586,3.504141330718994,8.193151757041051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.1044921875,0.0,1365.044189453125,1895.4371337890625,0.0,2441.1611328125,0.8712946176528931,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583432197570801,0.2578845620155334,0.2351851165294647,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07672119140625,0.8906425833702087,0.4226886332035064,0.4030324220657348,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6802327036857605,0.4195347726345062,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8385352492332458,0.351386696100235,0.3358578681945801,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6518514156341553,0.1625185906887054,0.7479070425033569,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.33770751953125,296.9858093261719,285.0803527832031,1.0,0.5000400543212891,0.3718686997890472,0.3718686997890472,1.0,1.0,-2.5709307193756104,0.6647378206253052,1.9061928987503047,0.083280324935913,0.9731776714324952,0.9731776714324952,0.0,129.28201293945312,122.0,42892.01953125,0.0,1533.7994384765625,1.0,280.7962951660156,283.645263671875,296.912841796875,299.6419677734375,293.1499938964844,293.1499938964844,280.8500061035156,31517.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882074117660522,1.0,0.0,0.0,3.588435649871826,3.588458299636841,8.592184599365282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.169921875,0.0,1432.774658203125,1895.4371337890625,0.0,2364.13330078125,0.8897272348403931,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7576121687889099,0.2569190263748169,0.234339639544487,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05615234375,0.8897440433502197,0.421130508184433,0.401585042476654,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6797444224357605,0.4192602336406708,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377869129180908,0.3501254320144653,0.3346848785877228,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507692933082581,0.1615833640098571,0.7437000274658203,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0519714355469,1.0,0.498607724905014,0.3726343214511871,0.3726343214511871,1.0,1.0,-2.561379909515381,0.6632832288742065,1.8980966806411743,0.0844437181949615,1.0,1.0,0.0,128.8695831298828,125.0,42919.1953125,0.0,1519.12548828125,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.693359375,293.1499938964844,293.1499938964844,280.54998779296875,30928.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854026556015015,1.0,0.0,0.0,3.699124813079834,3.699148178100586,9.130429816650576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.146484375,0.0,1550.056884765625,1895.4371337890625,0.0,2338.780517578125,0.9126089811325072,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534600496292114,0.2538111209869385,0.2319071143865585,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86627197265625,0.8849475979804993,0.4167377054691314,0.3978587687015533,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6756753921508789,0.4219796359539032,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8337067365646362,0.3465108871459961,0.3316369652748108,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465278267860413,0.1591607332229614,0.7338386178016663,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3285827636719,296.9822082519531,284.86834716796875,1.0,0.4965499341487884,0.3741655647754669,0.3741655647754669,1.0,1.0,-2.5417399406433105,0.6602067351341248,1.8815332651138303,0.086646519601345,0.8537552952766418,0.8537552952766418,0.0,129.3733367919922,128.0,43373.21484375,0.0,1495.0980224609375,1.0,280.5578308105469,283.4301147460937,296.9402160644531,299.8250427246094,293.1499938964844,293.1499938964844,280.8500061035156,39247.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979131937026978,1.0,0.0,0.0,3.605448961257935,3.605473279953003,8.673852107676794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.95166015625,0.0,1508.1695556640625,1895.4371337890625,0.0,2452.361572265625,0.8974052667617798,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534600496292114,0.2538111209869385,0.2319071143865585,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86627197265625,0.8849475979804993,0.4167377054691314,0.3978587687015533,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6756753921508789,0.4219796359539032,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8337067365646362,0.3465108871459961,0.3316369652748108,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465278267860413,0.1591607332229614,0.7338386178016663,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3285827636719,296.9822082519531,284.86834716796875,1.0,0.4965499341487884,0.3741655647754669,0.3741655647754669,1.0,1.0,-2.5417399406433105,0.6602067351341248,1.8815332651138303,0.086646519601345,0.8537552952766418,0.8537552952766418,0.0,129.3733367919922,128.0,43373.21484375,0.0,1495.0980224609375,1.0,280.5578308105469,283.4301147460937,296.9402160644531,299.8250427246094,293.1499938964844,293.1499938964844,280.8500061035156,39247.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979131937026978,1.0,0.0,0.0,3.605448961257935,3.605473279953003,8.673852107676794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.95166015625,0.0,1508.1695556640625,1895.4371337890625,0.0,2452.361572265625,0.8974052667617798,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484859228134155,0.2513913214206695,0.2295621186494827,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.997314453125,0.8790028095245361,0.4130214154720306,0.3941719233989715,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710144877433777,0.4264173209667206,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286194801330566,0.3434376120567322,0.3285943865776062,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414351463317871,0.1569312810897827,0.7236995697021484,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952642023563385,0.3756968080997467,0.3756968080997467,1.0,1.0,-2.523982048034668,0.6577666997909546,1.866215229034424,0.0883146598935127,0.9517919421195984,0.9517919421195984,0.0,130.63565063476562,116.0,42355.79296875,0.0,1477.1077880859375,1.0,280.8428039550781,283.57501220703125,296.8213806152344,299.58038330078125,293.1499938964844,293.1499938964844,280.54998779296875,33369.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872271537780762,1.0,0.0,0.0,3.708070993423462,3.708095073699951,9.17464717531402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.89990234375,0.0,1578.74462890625,1895.4371337890625,0.0,2355.26513671875,0.9162272810935974,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484859228134155,0.2513913214206695,0.2295621186494827,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.997314453125,0.8790028095245361,0.4130214154720306,0.3941719233989715,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710144877433777,0.4264173209667206,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286194801330566,0.3434376120567322,0.3285943865776062,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414351463317871,0.1569312810897827,0.7236995697021484,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952642023563385,0.3756968080997467,0.3756968080997467,1.0,1.0,-2.523982048034668,0.6577666997909546,1.866215229034424,0.0883146598935127,0.9517919421195984,0.9517919421195984,0.0,130.63565063476562,116.0,42355.79296875,0.0,1477.1077880859375,1.0,280.8428039550781,283.57501220703125,296.8213806152344,299.58038330078125,293.1499938964844,293.1499938964844,280.54998779296875,33369.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872271537780762,1.0,0.0,0.0,3.708070993423462,3.708095073699951,9.17464717531402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.89990234375,0.0,1578.74462890625,1895.4371337890625,0.0,2355.26513671875,0.9162272810935974,1.0,0.0,3.0,1.0,0.0
18039060,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.747949481010437,0.2483959347009658,0.2270519733428955,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8786960244178772,0.4088050425052643,0.3903387784957886,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.6653984785079956,0.4227045476436615,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8283472657203674,0.3398514688014984,0.3253889381885528,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6401516795158386,0.1544605493545532,0.712932825088501,284.8568115234375,284.95001220703125,298.2657775878906,293.8096008300781,297.314453125,296.97705078125,284.8612060546875,1.0,0.4895075261592865,0.3769863545894623,0.3769863545894623,1.0,1.0,-2.495131731033325,0.650977611541748,1.8441541194915767,0.0877575427293777,0.8177721500396729,0.8177721500396729,0.0,128.13455200195312,116.0,42301.48046875,0.0,1428.941650390625,1.0,280.5583190917969,283.4410095214844,296.83282470703125,299.66015625,293.1499938964844,293.1499938964844,280.54998779296875,42036.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962063550949097,1.0,0.0,0.0,3.50046968460083,3.500493288040161,8.176095320777677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.140625,0.0,1416.40380859375,1895.4371337890625,0.0,2436.792724609375,0.8767523765563965,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479766011238098,0.2482999712228775,0.226956307888031,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98321533203125,0.8787504434585571,0.40866619348526,0.3902010023593902,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.6652445197105408,0.4224784076213836,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8283910155296326,0.3397346138954162,0.3252701163291931,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401480436325073,0.1543785482645034,0.7125387191772461,284.859619140625,284.95001220703125,298.2649841308594,293.8081970214844,297.31414794921875,296.9769287109375,284.8636474609375,1.0,0.4892629384994507,0.3770284950733185,0.3770284950733185,1.0,1.0,-2.4939634799957275,0.650678277015686,1.843285083770752,0.0876998379826545,0.8177225589752197,0.8177225589752197,0.0,128.00196838378906,104.0,42273.4765625,0.0,1426.87890625,1.0,280.5574645996094,283.4436950683594,296.8293762207031,299.6532592773437,293.1499938964844,293.1499938964844,280.8500061035156,41935.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961363196372986,1.0,0.0,0.0,3.494372606277466,3.4943959712982178,8.147637231559202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.6708984375,0.0,1409.3343505859375,1895.4371337890625,0.0,2436.154296875,0.8754633665084839,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7516568899154663,0.2459733933210373,0.2244810163974762,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.977783203125,0.8837162256240845,0.4050063490867615,0.3864118754863739,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6627994179725647,0.4115124344825744,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8325716257095337,0.3366658389568329,0.3219995498657226,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6422131657600403,0.1521196365356445,0.7010378837585449,284.9778747558594,284.95001220703125,298.2392883300781,293.7669677734375,297.3069152832031,296.9761962890625,284.97564697265625,1.0,0.4802443385124206,0.3783601820468902,0.3783601820468902,1.0,1.0,-2.455517530441284,0.640666127204895,1.8148514032363887,0.0855974555015564,0.9003733396530151,0.9003733396530151,0.0,122.24891662597656,107.0,40988.91796875,0.0,1354.128662109375,1.0,280.8410339355469,283.5796813964844,296.71612548828125,299.3943176269531,293.1499938964844,293.1499938964844,280.54998779296875,34441.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814606428146362,1.0,0.0,0.0,3.578381061553955,3.578403949737549,8.544102456653491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.3271484375,0.0,1443.5076904296875,1895.4371337890625,0.0,2303.26416015625,0.8879444003105164,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7516568899154663,0.2459733933210373,0.2244810163974762,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.977783203125,0.8837162256240845,0.4050063490867615,0.3864118754863739,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6627994179725647,0.4115124344825744,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8325716257095337,0.3366658389568329,0.3219995498657226,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6422131657600403,0.1521196365356445,0.7010378837585449,284.9778747558594,284.95001220703125,298.2392883300781,293.7669677734375,297.3069152832031,296.9761962890625,284.97564697265625,1.0,0.4802443385124206,0.3783601820468902,0.3783601820468902,1.0,1.0,-2.455517530441284,0.640666127204895,1.8148514032363887,0.0855974555015564,0.9003733396530151,0.9003733396530151,0.0,122.24891662597656,107.0,40988.91796875,0.0,1354.128662109375,1.0,280.8410339355469,283.5796813964844,296.71612548828125,299.3943176269531,293.1499938964844,293.1499938964844,280.54998779296875,34441.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814606428146362,1.0,0.0,0.0,3.578381061553955,3.578403949737549,8.544102456653491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.3271484375,0.0,1443.5076904296875,1895.4371337890625,0.0,2303.26416015625,0.8879444003105164,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525507211685181,0.2445824295282364,0.2233446836471557,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415222167969,0.8849323987960815,0.4029259979724884,0.3845852315425873,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619063019752502,0.4079217910766601,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8336073160171509,0.3349334597587585,0.3204661905765533,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424652934074402,0.1509386748075485,0.695767343044281,284.8419189453125,284.95001220703125,298.2257080078125,293.74810791015625,297.3029479980469,296.9754638671875,284.8361511230469,1.0,0.4770942032337188,0.3790260255336761,0.3790260255336761,1.0,1.0,-2.439461231231689,0.6367204785346985,1.8027406930923464,0.0848327577114105,0.7983046770095825,0.7983046770095825,0.0,120.27751922607422,107.0,41334.61328125,0.0,1326.1368408203125,1.0,280.6003112792969,283.4354858398437,296.76373291015625,299.56036376953125,293.1499938964844,293.1499938964844,280.54998779296875,40457.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865220308303833,1.0,0.0,0.0,3.4907634258270264,3.4907867908477783,8.1308166954841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.35400390625,0.0,1395.0208740234375,1895.4371337890625,0.0,2348.890869140625,0.869828999042511,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7520267367362976,0.243076890707016,0.2219742089509964,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8792724609375,0.8844926357269287,0.4007300436496734,0.3824954032897949,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6606491208076477,0.4062957465648651,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8332183957099915,0.333087682723999,0.3187111914157867,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6416038274765015,0.1496953219175338,0.69011390209198,284.8790283203125,284.95001220703125,298.2116394042969,293.7304992675781,297.2985534667969,296.9740295410156,284.8831787109375,1.0,0.4744680821895599,0.3798898458480835,0.3798898458480835,1.0,1.0,-2.424448013305664,0.6335240006446838,1.7909239530563354,0.0847243666648864,0.7907124757766724,0.7907124757766724,0.0,119.1417465209961,110.0,40698.3671875,0.0,1303.1748046875,1.0,280.5591735839844,283.490966796875,296.7334899902344,299.4544372558594,293.1499938964844,293.1499938964844,280.8500061035156,42311.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865945100784302,1.0,0.0,0.0,3.313227653503418,3.313249588012696,7.324801458707952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.20458984375,0.0,1232.646728515625,1895.4371337890625,0.0,2349.545654296875,0.8368974924087524,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503933310508728,0.2408685088157653,0.2198028564453125,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98681640625,0.8826157450675964,0.397198349237442,0.378959983587265,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.658672034740448,0.4050525724887848,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315721154212952,0.3301104307174682,0.3157238364219665,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639215886592865,0.1475632637739181,0.6800411939620972,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706696271896362,0.3816174864768982,0.3816174864768982,1.0,1.0,-2.4004018306732178,0.6291736960411072,1.7712280750274658,0.0853581801056861,0.8740056157112122,0.8740056157112122,0.0,117.87608337402344,113.0,39765.1484375,0.0,1269.171875,1.0,280.83953857421875,283.61138916015625,296.6421813964844,299.2341613769531,293.1499938964844,293.1499938964844,281.1499938964844,33906.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770731508731842,1.0,0.0,0.0,3.4293580055236816,3.42937970161438,7.847276606298692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.986328125,0.0,1286.55224609375,1895.4371337890625,0.0,2207.337158203125,0.8542583584785461,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503933310508728,0.2408685088157653,0.2198028564453125,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98681640625,0.8826157450675964,0.397198349237442,0.378959983587265,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.658672034740448,0.4050525724887848,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315721154212952,0.3301104307174682,0.3157238364219665,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639215886592865,0.1475632637739181,0.6800411939620972,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706696271896362,0.3816174864768982,0.3816174864768982,1.0,1.0,-2.4004018306732178,0.6291736960411072,1.7712280750274658,0.0853581801056861,0.8740056157112122,0.8740056157112122,0.0,117.87608337402344,113.0,39765.1484375,0.0,1269.171875,1.0,280.83953857421875,283.61138916015625,296.6421813964844,299.2341613769531,293.1499938964844,293.1499938964844,281.1499938964844,33906.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770731508731842,1.0,0.0,0.0,3.4293580055236816,3.42937970161438,7.847276606298692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.986328125,0.0,1286.55224609375,1895.4371337890625,0.0,2207.337158203125,0.8542583584785461,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477126717567444,0.0,0.2179877758026123,296.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06671142578125,0.8792611956596375,0.0,0.3758391737937927,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062334597110748,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.82866370677948,0.0,0.3130946457386017,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.635947048664093,0.0,0.6710987687110901,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.286865234375,296.9771728515625,285.06207275390625,0.0,0.0,0.3833451271057129,0.3833451271057129,1.0,1.0,-2.381985664367676,0.626682460308075,1.755303144454956,0.0868117362260818,0.0,0.0,0.0,117.7657470703125,60.0,39051.69140625,0.0,1247.00537109375,0.0,281.1414794921875,283.7052001953125,296.6239929199219,299.1525573730469,293.1499938964844,293.1499938964844,278.1499938964844,30255.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648118019104004,3.6481411457061768,8.880370501174184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.1199951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
