time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477126717567444,0.0,0.2179877758026123,296.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06671142578125,0.8792611956596375,0.0,0.3758391737937927,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062334597110748,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.82866370677948,0.0,0.3130946457386017,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.635947048664093,0.0,0.6710987687110901,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.286865234375,296.9771728515625,285.06207275390625,0.0,0.0,0.3833451271057129,0.3833451271057129,1.0,1.0,-2.381985664367676,0.626682460308075,1.755303144454956,0.0868117362260818,0.0,0.0,0.0,117.7657470703125,60.0,39051.69140625,0.0,1247.00537109375,0.0,281.1414794921875,283.7052001953125,296.6239929199219,299.1525573730469,293.1499938964844,293.1499938964844,278.1499938964844,30255.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648118019104004,3.6481411457061768,8.880370501174184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.1199951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.001562190358527,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.4122665226459503,0.0,0.0016450670082122,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.4122665226459503,0.0,0.0012150417314842,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.4075996577739715,0.0,0.0016450657276436,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0078034321777522,286.7807006835937,294.1499938964844,298.12896728515625,293.6615905761719,296.7338562011719,297.0704650878906,284.0238037109375,0.0,0.0,0.2955674231052398,0.2955674231052398,1.0,1.0,-0.0166474301367998,0.0043551251292228,0.0122923059388995,-0.0336770713329315,0.0,0.0,0.0,-0.092549942433834,60.0,1928.1107177734373,0.0,-1.8895307221100666e-05,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,1.5547266229987144e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1354732800707153e-13,1.1357540206707525e-13,5.292749270620815e-19,8.13403164268145e-12,8.134010825999738e-12,2.0620553879762912e-17,0.0,0.0,-0.0,0.0,0.0,3.773746803053397e-23,2.2079667942381576e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0008477763622067,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692321777344,0.0,0.0,0.0014065529685467,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0016795429401099,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0011859625810757,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0027700723148882,286.7067565917969,294.1499938964844,298.110595703125,293.6541748046875,296.881591796875,297.2189636230469,283.6257019042969,0.0,0.0,0.2300070822238922,0.2300070822238922,1.0,1.0,-0.0094707617536187,0.0021658330224454,0.0073049282655119,-0.0333623252809047,0.0,0.0,0.0,-0.0550409406423568,60.0,1055.063232421875,0.0,-6.11339601164218e-06,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.148140566964445e-22,7.2338696470060585e-22,9.002270616166172e-25,1.444470038332589e-18,1.4435021336183254e-18,9.679853926461105e-22,0.0,0.0,-0.0,0.0,0.0,9.18589034475393e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.933703404385597e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.354736328125,0.0,0.0,0.0001050618229783,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,7.816532888682559e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001048665071721,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0004949106369167,286.6774597167969,294.1499938964844,298.05914306640625,293.6415405273437,296.92938232421875,297.5802917480469,283.3593139648437,0.0,0.0,0.0766690298914909,0.0766690298914909,1.0,1.0,-0.0010589698795229,3.2964260753942654e-05,0.001026005600579,-0.0301556605845689,0.0,0.0,0.0,-0.0107338950037956,60.0,216.6664886474609,0.0,-7.645570576642059e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5139640783082255e-31,-1.862717970770637e-31,-9.701966722145942e-32,3.22160413544926e-21,1.6598563418194037e-21,1.561747793629856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.933703404385597e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.354736328125,0.0,0.0,0.0001050618229783,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,7.816532888682559e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001048665071721,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0004949106369167,286.6774597167969,294.1499938964844,298.05914306640625,293.6415405273437,296.92938232421875,297.5802917480469,283.3593139648437,0.0,0.0,0.0766690298914909,0.0766690298914909,1.0,1.0,-0.0010589698795229,3.2964260753942654e-05,0.001026005600579,-0.0301556605845689,0.0,0.0,0.0,-0.0107338950037956,60.0,216.6664886474609,0.0,-7.645570576642059e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5139640783082255e-31,-1.862717970770637e-31,-9.701966722145942e-32,3.22160413544926e-21,1.6598563418194037e-21,1.561747793629856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.78646639850922e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0001030559578794,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,7.611597538925707e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0001030561543302,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.000488854071591,286.6703796386719,294.1499938964844,298.0292053222656,293.63751220703125,296.93975830078125,297.681640625,283.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428831446915,2.0026373448445163e-08,0.0010428631212562,-0.0275475811213254,0.0,0.0,0.0,-0.0102059245109558,60.0,104.44043731689452,0.0,-7.415190594883826e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.338962879427705e-35,5.268899158030913e-35,2.840961781141486e-35,3.291808666558997e-21,1.6458153750129385e-21,1.6459933925202545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.6973504696507e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34893798828125,0.0,0.0,0.000102118247014,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.542429375462234e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001021181378746,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.000484400516143,286.6632385253906,294.1499938964844,297.99658203125,293.6349182128906,296.9496765136719,297.7477111816406,283.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033382024616,9.76699343624432e-09,0.0010333722457289,-0.0246368534862995,0.0,0.0,0.0,-0.0096547557041049,60.0,58.14413833618164,0.0,-7.28075661982075e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0739217272007293e-43,2.5223372357846707e-43,1.3592595103950726e-43,3.2916917384401815e-21,1.645838498103793e-21,1.645853341310585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.528527152724564e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428039550781,0.0,0.0,0.0001003405122901,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,7.411133992718533e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0001003403740469,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0004759673320222,286.6488342285156,294.1499938964844,297.9237670898437,293.6336364746094,296.9679870605469,297.8130798339844,283.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663006229563507e-09,0.0010153811890631,-0.0191273465752601,0.0,0.0,0.0,-0.0086117200553417,60.0,31.055469512939453,0.0,-7.029435522554196e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458405175877097e-21,1.6458402146651221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.528527152724564e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428039550781,0.0,0.0,0.0001003405122901,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,7.411133992718533e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0001003403740469,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0004759673320222,286.6488342285156,294.1499938964844,297.9237670898437,293.6336364746094,296.9679870605469,297.8130798339844,283.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663006229563507e-09,0.0010153811890631,-0.0191273465752601,0.0,0.0,0.0,-0.0086117200553417,60.0,31.055469512939453,0.0,-7.029435522554196e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458405175877097e-21,1.6458402146651221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.441682050237432e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33642578125,0.0,0.0,9.942597534973174e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,7.343586185015738e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.942584438249467e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0004716292896773,286.6342468261719,294.1499938964844,297.841552734375,293.6370544433594,296.9843139648437,297.83062744140625,283.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061288485303,6.580675560030613e-09,0.0010061223292723,-0.0162924565374851,0.0,0.0,0.0,-0.0080751422792673,60.0,25.81332778930664,0.0,-6.901861837604883e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.6458404166135139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.441682050237432e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33642578125,0.0,0.0,9.942597534973174e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,7.343586185015738e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.942584438249467e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0004716292896773,286.6342468261719,294.1499938964844,297.841552734375,293.6370544433594,296.9843139648437,297.83062744140625,283.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061288485303,6.580675560030613e-09,0.0010061223292723,-0.0162924565374851,0.0,0.0,0.0,-0.0080751422792673,60.0,25.81332778930664,0.0,-6.901861837604883e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.6458404166135139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.532349940855056e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32965087890625,0.0,0.0,0.0001003807556116,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.414105493808165e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001003806173685,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0004761583404615,286.6192932128906,294.1499938964844,297.7509155273437,293.6444396972656,296.998779296875,297.8202819824219,283.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.710250216064196e-09,0.001015773974359,-0.0192510914057493,0.0,0.0,0.0,-0.008635084144771,60.0,24.636362075805664,0.0,-7.035031757141041e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.6458404166135139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.532349940855056e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32965087890625,0.0,0.0,0.0001003807556116,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.414105493808165e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001003806173685,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0004761583404615,286.6192932128906,294.1499938964844,297.7509155273437,293.6444396972656,296.998779296875,297.8202819824219,283.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.710250216064196e-09,0.001015773974359,-0.0192510914057493,0.0,0.0,0.0,-0.008635084144771,60.0,24.636362075805664,0.0,-7.035031757141041e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.6458404166135139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.882597078103572e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223571777344,0.0,0.0,0.0001040690331137,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.686520984862e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0001040688948705,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0004936538171023,286.6036071777344,294.1499938964844,297.6526794433594,293.6551513671875,297.01153564453125,297.7753601074219,283.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530938161537,1.2074405475459573e-08,0.0010530817089602,-0.0306765120476484,0.0,0.0,0.0,-0.0107985334470868,60.0,24.13918685913086,0.0,-7.56148139657853e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.882597078103572e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223571777344,0.0,0.0,0.0001040690331137,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.686520984862e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0001040688948705,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0004936538171023,286.6036071777344,294.1499938964844,297.6526794433594,293.6551513671875,297.01153564453125,297.7753601074219,283.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530938161537,1.2074405475459573e-08,0.0010530817089602,-0.0306765120476484,0.0,0.0,0.0,-0.0107985334470868,60.0,24.13918685913086,0.0,-7.56148139657853e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001015955494949,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184509277344,0.0,0.0,0.0001069855425157,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,7.901933713583276e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001069854042725,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0005074884393252,286.5953369140625,294.1499938964844,297.6010131835937,293.6615295410156,297.01727294921875,297.7331848144531,283.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826034704223,1.5525543517469487e-08,0.0010825878707692,-0.0397034883499145,0.0,0.0,0.0,-0.0125093897804617,60.0,24.17352104187012,0.0,-7.991224748593596e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0001047243713401,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,0.0001102803580579,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,8.1452883023303e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001102802125387,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0005231174873188,286.5867919921875,294.1499938964844,297.5477600097656,293.6684875488281,297.02264404296875,297.6796264648437,283.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159396963194,1.9424479802410133e-08,0.0011159202549606,-0.0498901680111885,0.0,0.0,0.0,-0.0144422249868512,60.0,24.27807807922364,0.0,-8.490998482102442e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001100550362025,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3055419921875,0.0,0.0,0.0001158938248408,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,8.559897833038121e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001158936793217,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0005497451638802,286.5687255859375,294.1499938964844,297.4370422363281,293.6838073730469,297.0320129394531,297.5514831542969,283.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172756543383,2.6067567659993084e-08,0.0011727304663509,-0.0672097280621528,0.0,0.0,0.0,-0.01773551851511,60.0,24.58891487121582,0.0,-9.3773813603093e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001100550362025,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3055419921875,0.0,0.0,0.0001158938248408,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,8.559897833038121e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001158936793217,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0005497451638802,286.5687255859375,294.1499938964844,297.4370422363281,293.6838073730469,297.0320129394531,297.5514831542969,283.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172756543383,2.6067567659993084e-08,0.0011727304663509,-0.0672097280621528,0.0,0.0,0.0,-0.01773551851511,60.0,24.58891487121582,0.0,-9.3773813603093e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0001078755594789,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962646484375,0.0,0.0,0.0001135987113229,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,8.390380389755592e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001135985658038,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0005388582940213,286.550048828125,294.1499938964844,297.3214416503906,293.70050048828125,297.0390014648437,297.427490234375,283.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495563667267,2.3351129030402266e-08,0.001149532967247,-0.0601338148117065,0.0,0.0,0.0,-0.0163890160620212,60.0,24.427698135375977,0.0,-9.009615098420909e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0001078755594789,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962646484375,0.0,0.0,0.0001135987113229,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,8.390380389755592e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001135985658038,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0005388582940213,286.550048828125,294.1499938964844,297.3214416503906,293.70050048828125,297.0390014648437,297.427490234375,283.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495563667267,2.3351129030402266e-08,0.001149532967247,-0.0601338148117065,0.0,0.0,0.0,-0.0163890160620212,60.0,24.427698135375977,0.0,-9.009615098420909e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001006015663733,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28717041015625,0.0,0.0,0.0001059388014255,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,7.824620843166485e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001059386631823,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0005025233840569,286.5321350097656,294.1499938964844,297.2017822265625,293.718017578125,297.0433349609375,297.33123779296875,283.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720479767769,1.4286174021549414e-08,0.0010720336576923,-0.0364626720547676,0.0,0.0,0.0,-0.0118951993063092,60.0,23.39430809020996,0.0,-7.835524939991957e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001006015663733,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28717041015625,0.0,0.0,0.0001059388014255,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,7.824620843166485e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001059386631823,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0005025233840569,286.5321350097656,294.1499938964844,297.2017822265625,293.718017578125,297.0433349609375,297.33123779296875,283.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720479767769,1.4286174021549414e-08,0.0010720336576923,-0.0364626720547676,0.0,0.0,0.0,-0.0118951993063092,60.0,23.39430809020996,0.0,-7.835524939991957e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.521980973659085e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,0.00010027152166,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,7.406036456814036e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0001002713979687,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0004756405542138,286.51519775390625,294.1499938964844,297.0790405273437,293.73583984375,297.0450134277344,297.26348876953125,283.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146846761927,7.5798602949817e-09,0.0010146771091967,-0.0189095735549926,0.0,0.0,0.0,-0.008570535108447,60.0,22.10155487060547,0.0,-7.019593084578446e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.521980973659085e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,0.00010027152166,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,7.406036456814036e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0001002713979687,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0004756405542138,286.51519775390625,294.1499938964844,297.0790405273437,293.73583984375,297.0450134277344,297.26348876953125,283.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146846761927,7.5798602949817e-09,0.0010146771091967,-0.0189095735549926,0.0,0.0,0.0,-0.008570535108447,60.0,22.10155487060547,0.0,-7.019593084578446e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,9.455129475099966e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2740783691406,0.0,0.0,9.95675363810733e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,7.354040280915797e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.956741268979384e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004723012389149,286.50689697265625,294.1499938964844,297.0167541503906,293.74468994140625,297.044921875,297.2333068847656,284.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075537720695,6.7467738062987345e-09,0.0010075470199808,-0.0167275313287973,0.0,0.0,0.0,-0.0081575065851211,60.0,21.62452888488769,0.0,-6.921363393530555e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.518732986180112e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.26971435546875,0.0,0.0,0.0001002373101073,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,7.40350951673463e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.000100237186416,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0004754783585667,286.4985656738281,294.1499938964844,296.9540405273437,293.7534484863281,297.0443115234375,297.1986694335937,284.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143180843442,7.539196822392569e-09,0.0010143105173483,-0.0188030935823917,0.0,0.0,0.0,-0.0085502816364169,60.0,21.29696083068848,0.0,-7.014784131342823e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0001004069126793,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2605285644531,0.0,0.0,0.0001057338013197,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,7.809478847775608e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001057336703524,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0005015511414967,286.48126220703125,294.1499938964844,296.82769775390625,293.7704467773437,297.04132080078125,297.0792541503906,284.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699218837544,1.4043008533803912e-08,0.0010699077975004,-0.035826738923788,0.0,0.0,0.0,-0.0117744179442524,60.0,21.22537612915039,0.0,-7.805163448892928e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0001004069126793,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2605285644531,0.0,0.0,0.0001057338013197,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,7.809478847775608e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001057336703524,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0005015511414967,286.48126220703125,294.1499938964844,296.82769775390625,293.7704467773437,297.04132080078125,297.0792541503906,284.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699218837544,1.4043008533803912e-08,0.0010699077975004,-0.035826738923788,0.0,0.0,0.0,-0.0117744179442524,60.0,21.22537612915039,0.0,-7.805163448892928e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001060153954313,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2506103515625,0.0,0.0,0.0001116398198064,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,8.245696517406031e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0001116396888392,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0005295666051097,286.4627990722656,294.1499938964844,296.7008972167969,293.7864685058594,297.0357360839844,296.89898681640625,284.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297011515125,2.1031889119171865e-08,0.0011296800803393,-0.0540855415165424,0.0,0.0,0.0,-0.0152391614392399,60.0,21.647178649902344,0.0,-8.70144347686619e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001060153954313,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2506103515625,0.0,0.0,0.0001116398198064,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,8.245696517406031e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0001116396888392,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0005295666051097,286.4627990722656,294.1499938964844,296.7008972167969,293.7864685058594,297.0357360839844,296.89898681640625,284.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297011515125,2.1031889119171865e-08,0.0011296800803393,-0.0540855415165424,0.0,0.0,0.0,-0.0152391614392399,60.0,21.647178649902344,0.0,-8.70144347686619e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001051685831043,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2402648925781,0.0,0.0,0.0001107480784412,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,8.179831638699397e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.000110747947474,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0005253366543911,286.4438171386719,294.1499938964844,296.57452392578125,293.8011779785156,297.0276794433594,296.7323608398437,284.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206774506717,1.9976381437913915e-08,0.0011206574272364,-0.0513309314846992,0.0,0.0,0.0,-0.0147159155458211,60.0,21.724197387695312,0.0,-8.56296296092296e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001051685831043,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2402648925781,0.0,0.0,0.0001107480784412,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,8.179831638699397e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.000110747947474,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0005253366543911,286.4438171386719,294.1499938964844,296.57452392578125,293.8011779785156,297.0276794433594,296.7323608398437,284.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206774506717,1.9976381437913915e-08,0.0011206574272364,-0.0513309314846992,0.0,0.0,0.0,-0.0147159155458211,60.0,21.724197387695312,0.0,-8.56296296092296e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.886087354971096e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.230224609375,0.0,0.0,0.000104105725768,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,7.689229096285999e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001041056020767,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0004938284982927,286.4256591796875,294.1499938964844,296.4494934082031,293.8143005371094,297.0175476074219,296.62274169921875,284.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534870671108,1.2115956238289982e-08,0.0010534749599173,-0.0307852029800415,0.0,0.0,0.0,-0.0108193224295973,60.0,20.92455291748047,0.0,-7.56657954070761e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.886087354971096e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.230224609375,0.0,0.0,0.000104105725768,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,7.689229096285999e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001041056020767,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0004938284982927,286.4256591796875,294.1499938964844,296.4494934082031,293.8143005371094,297.0175476074219,296.62274169921875,284.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534870671108,1.2115956238289982e-08,0.0010534749599173,-0.0307852029800415,0.0,0.0,0.0,-0.0108193224295973,60.0,20.92455291748047,0.0,-7.56657954070761e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,9.604235674487428e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2253723144531,0.0,0.0,0.0001011376734822,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,7.470008858945221e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001011375570669,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004797494912054,286.4169616699219,294.1499938964844,296.38775634765625,293.8201904296875,297.0119934082031,296.5839538574219,284.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234438814222,8.603804779738766e-09,0.0010234352666884,-0.0215911567211151,0.0,0.0,0.0,-0.0090781608596444,60.0,20.38998985290528,0.0,-7.1412742386201e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,9.467970812693238e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2206115722656,0.0,0.0,9.970273094950244e-05,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,7.364024349953979e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.97026145341806e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0004729428328573,286.4084167480469,294.1499938964844,296.3266906738281,293.8255920410156,297.00604248046875,296.5505065917969,284.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089130373671,6.9058048168813e-09,0.0010089061688631,-0.0171440914273262,0.0,0.0,0.0,-0.0082363411784172,60.0,19.91670799255371,0.0,-6.940061325622082e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.607955144019796e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109680175781,0.0,0.0,0.0001011768326861,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.472901052096859e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001011767162708,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004799353482667,286.3913269042969,294.1499938964844,296.2069702148437,293.8348999023437,296.99267578125,296.4723815917969,284.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238112881779,8.649882587974389e-09,0.0010238026734441,-0.0217118449509143,0.0,0.0,0.0,-0.0091008692979812,60.0,19.42177963256836,0.0,-7.146778102651298e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
