time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.607955144019796e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109680175781,0.0,0.0,0.0001011768326861,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.472901052096859e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001011767162708,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004799353482667,286.3913269042969,294.1499938964844,296.2069702148437,293.8348999023437,296.99267578125,296.4723815917969,284.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238112881779,8.649882587974389e-09,0.0010238026734441,-0.0217118449509143,0.0,0.0,0.0,-0.0091008692979812,60.0,19.42177963256836,0.0,-7.146778102651298e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001022462820401,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,0.0001076707121683,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,7.952537998789921e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.000107670595753,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0005107393371872,286.3734741210937,294.1499938964844,296.0912780761719,293.842041015625,296.9766845703125,296.33062744140625,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895123705267,1.6333981278648935e-08,0.0010894960723817,-0.0418167784810066,0.0,0.0,0.0,-0.0129101425409317,60.0,19.649572372436523,0.0,-8.09360827247474e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001022462820401,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,0.0001076707121683,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,7.952537998789921e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.000107670595753,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0005107393371872,286.3734741210937,294.1499938964844,296.0912780761719,293.842041015625,296.9766845703125,296.33062744140625,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895123705267,1.6333981278648935e-08,0.0010894960723817,-0.0418167784810066,0.0,0.0,0.0,-0.0129101425409317,60.0,19.649572372436523,0.0,-8.09360827247474e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001092093298211,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.18975830078125,0.0,0.0,0.0001150031603174,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,8.494110807077959e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001150030366261,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0005455210921354,286.35430908203125,294.1499938964844,295.9804382324219,293.846923828125,296.95751953125,296.1435241699219,284.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637137504294,2.501107942975977e-08,0.0011636887211352,-0.0644588693976402,0.0,0.0,0.0,-0.0172117333859205,60.0,20.319562911987305,0.0,-9.23347798220675e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001092093298211,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.18975830078125,0.0,0.0,0.0001150031603174,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,8.494110807077959e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001150030366261,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0005455210921354,286.35430908203125,294.1499938964844,295.9804382324219,293.846923828125,296.95751953125,296.1435241699219,284.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637137504294,2.501107942975977e-08,0.0011636887211352,-0.0644588693976402,0.0,0.0,0.0,-0.0172117333859205,60.0,20.319562911987305,0.0,-9.23347798220675e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001102791065932,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1782531738281,0.0,0.0,0.0001161296895588,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,8.577315747970715e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,0.0001161295658675,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0005508648464456,286.3345031738281,294.1499938964844,295.8753967285156,293.8494873046875,296.93585205078125,295.9885559082031,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751411948353,2.634412155089194e-08,0.0011751148849725,-0.0679295435547828,0.0,0.0,0.0,-0.0178727153688669,60.0,20.68335723876953,0.0,-9.415231261300505e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001102791065932,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1782531738281,0.0,0.0,0.0001161296895588,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,8.577315747970715e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,0.0001161295658675,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0005508648464456,286.3345031738281,294.1499938964844,295.8753967285156,293.8494873046875,296.93585205078125,295.9885559082031,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751411948353,2.634412155089194e-08,0.0011751148849725,-0.0679295435547828,0.0,0.0,0.0,-0.0178727153688669,60.0,20.68335723876953,0.0,-9.415231261300505e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001077298875316,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1725769042969,0.0,0.0,0.0001134452177211,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,8.379040809813887e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001134451013058,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0005381309892982,286.3248291015625,294.1499938964844,295.8253479003906,293.849853515625,296.92462158203125,295.9305725097656,284.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479809181764,2.3167064711060448e-08,0.0011479577515274,-0.059654027223587,0.0,0.0,0.0,-0.0162977594882249,60.0,20.52060508728028,0.0,-8.984962107660976e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0001047068508341,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16705322265625,0.0,0.0,0.000110261804366,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,8.143914601532742e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001102616879506,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.000523030408658,286.3154296875,294.1499938964844,295.77703857421875,293.8496398925781,296.9132995605469,295.8831787109375,284.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157705448567,1.9399683637288945e-08,0.001115751103498,-0.0498253852128982,0.0,0.0,0.0,-0.014430146664381,60.0,20.19899559020996,0.0,-8.487766223197468e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.909513755701482e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.15643310546875,0.0,0.0,0.0001043523661792,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,7.707444456173107e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001043522570398,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0004949988797307,286.2974853515625,294.1499938964844,295.68621826171875,293.84735107421875,296.8905944824219,295.8083801269531,284.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559670627117,1.2406619731564206e-08,0.0010559547226876,-0.0315457917749881,0.0,0.0,0.0,-0.0109633887186646,60.0,19.348154067993164,0.0,-7.602329077371905e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.909513755701482e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.15643310546875,0.0,0.0,0.0001043523661792,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,7.707444456173107e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001043522570398,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0004949988797307,286.2974853515625,294.1499938964844,295.68621826171875,293.84735107421875,296.8905944824219,295.8083801269531,284.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559670627117,1.2406619731564206e-08,0.0010559547226876,-0.0315457917749881,0.0,0.0,0.0,-0.0109633887186646,60.0,19.348154067993164,0.0,-7.602329077371905e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.570081601850688e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462097167969,0.0,0.0,0.0001007779719657,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,7.443439972121269e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001007778628263,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0004780436283908,286.2803649902344,294.1499938964844,295.6038818359375,293.8425598144531,296.86767578125,295.7525634765625,284.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197882074862,8.17696399479928e-09,0.0010197800584137,-0.0204733703285455,0.0,0.0,0.0,-0.0088665299117565,60.0,18.57669258117676,0.0,-7.090423537192694e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.570081601850688e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462097167969,0.0,0.0,0.0001007779719657,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,7.443439972121269e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001007778628263,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0004780436283908,286.2803649902344,294.1499938964844,295.6038818359375,293.8425598144531,296.86767578125,295.7525634765625,284.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197882074862,8.17696399479928e-09,0.0010197800584137,-0.0204733703285455,0.0,0.0,0.0,-0.0088665299117565,60.0,18.57669258117676,0.0,-7.090423537192694e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.456335101276636e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361389160156,0.0,0.0,9.958015289157628e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.354968693107367e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,9.958005102816968e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004723617748823,286.2636413574219,294.1499938964844,295.5308532714844,293.8352966308594,296.84429931640625,295.70416259765625,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076591279357,6.759504955766715e-09,0.0010076523758471,-0.0167608819901943,0.0,0.0,0.0,-0.0081637995317578,60.0,18.06124687194824,0.0,-6.922859796532066e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.456335101276636e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361389160156,0.0,0.0,9.958015289157628e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.354968693107367e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,9.958005102816968e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004723617748823,286.2636413574219,294.1499938964844,295.5308532714844,293.8352966308594,296.84429931640625,295.70416259765625,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076591279357,6.759504955766715e-09,0.0010076523758471,-0.0167608819901943,0.0,0.0,0.0,-0.0081637995317578,60.0,18.06124687194824,0.0,-6.922859796532066e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.472008241573349e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260681152344,0.0,0.0,9.97451934381388e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,7.36715883249417e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.97450915747322e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0004731447261292,286.2470397949219,294.1499938964844,295.46807861328125,293.82550048828125,296.82012939453125,295.6527709960937,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093250311911,6.954654629964807e-09,0.0010093180462718,-0.0172720495611429,0.0,0.0,0.0,-0.0082605285570025,60.0,17.80437660217285,0.0,-6.945811037439853e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.472008241573349e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260681152344,0.0,0.0,9.97451934381388e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,7.36715883249417e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.97450915747322e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0004731447261292,286.2470397949219,294.1499938964844,295.46807861328125,293.82550048828125,296.82012939453125,295.6527709960937,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093250311911,6.954654629964807e-09,0.0010093180462718,-0.0172720495611429,0.0,0.0,0.0,-0.0082605285570025,60.0,17.80437660217285,0.0,-6.945811037439853e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.506721107754856e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210021972656,0.0,0.0,0.0001001107375486,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,7.39415772841312e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0001001106356852,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.000474878703244,286.2387390136719,294.1499938964844,295.4407958984375,293.81964111328125,296.8077697753906,295.6243896484375,284.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130217997357,7.3871100347844285e-09,0.0010130143491551,-0.0184047538787126,0.0,0.0,0.0,-0.0084749078378081,60.0,17.732685089111328,0.0,-6.99680597904262e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.54816714511253e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1159362792969,0.0,0.0,0.0001005471785902,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,7.426393131026998e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001005470767267,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0004769490042235,286.2304382324219,294.1499938964844,295.4164123535156,293.8131408691406,296.7952575683594,295.5946350097656,284.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174382477998,7.903460108593663e-09,0.0010174303315579,-0.0197571013122797,0.0,0.0,0.0,-0.0087308874353766,60.0,17.68623924255371,0.0,-7.057936812771004e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.616922034183516e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.105712890625,0.0,0.0,0.0001012712018564,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,7.479869236703962e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001012711072689,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004803834890481,286.2138366699219,294.1499938964844,295.3767395019531,293.798095703125,296.76983642578125,295.5352783203125,284.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247646132484,8.76002825833666e-09,0.0010247558820992,-0.0220002625137567,0.0,0.0,0.0,-0.0091555304825305,60.0,17.616649627685547,0.0,-7.159933090861159e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.616922034183516e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.105712890625,0.0,0.0,0.0001012712018564,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,7.479869236703962e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001012711072689,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004803834890481,286.2138366699219,294.1499938964844,295.3767395019531,293.798095703125,296.76983642578125,295.5352783203125,284.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247646132484,8.76002825833666e-09,0.0010247558820992,-0.0220002625137567,0.0,0.0,0.0,-0.0091555304825305,60.0,17.616649627685547,0.0,-7.159933090861159e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,9.6447896794416e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0954284667969,0.0,0.0,0.0001015646557789,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,7.501543586840853e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001015645611914,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0004817755543626,286.197265625,294.1499938964844,295.3500061035156,293.7802734375,296.7442321777344,295.48199462890625,284.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277340188622,9.10712483204179e-09,0.0010277249384671,-0.0229091383516788,0.0,0.0,0.0,-0.0093276062980294,60.0,17.531435012817383,0.0,-7.201471419193697e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,9.6447896794416e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0954284667969,0.0,0.0,0.0001015646557789,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,7.501543586840853e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001015645611914,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0004817755543626,286.197265625,294.1499938964844,295.3500061035156,293.7802734375,296.7442321777344,295.48199462890625,284.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277340188622,9.10712483204179e-09,0.0010277249384671,-0.0229091383516788,0.0,0.0,0.0,-0.0093276062980294,60.0,17.531435012817383,0.0,-7.201471419193697e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.639128984417766e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0851745605469,0.0,0.0,0.0001015050365822,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,7.497140177292749e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001015049419947,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0004814927815459,286.1808166503906,294.1499938964844,295.3302917480469,293.7613220214844,296.7187194824219,295.4379577636719,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.036448034294152e-09,0.0010271212086081,-0.0227240733802318,0.0,0.0,0.0,-0.0092925718054175,60.0,17.404184341430664,0.0,-7.193003881411641e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.639128984417766e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0851745605469,0.0,0.0,0.0001015050365822,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,7.497140177292749e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001015049419947,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0004814927815459,286.1808166503906,294.1499938964844,295.3302917480469,293.7613220214844,296.7187194824219,295.4379577636719,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.036448034294152e-09,0.0010271212086081,-0.0227240733802318,0.0,0.0,0.0,-0.0092925718054175,60.0,17.404184341430664,0.0,-7.193003881411641e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,9.627329563954844e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0,0.000101380785054,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,7.487962284358218e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.0001013806831906,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0004809033998753,286.16455078125,294.1499938964844,295.3111267089844,293.7428894042969,296.693359375,295.4021911621094,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258719557896,8.889289304647718e-09,0.0010258629918098,-0.0223387386649847,0.0,0.0,0.0,-0.0092196203768253,60.0,17.259380340576172,-0.0,-7.175388105906677e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,9.627329563954844e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0,0.000101380785054,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,7.487962284358218e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.0001013806831906,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0004809033998753,286.16455078125,294.1499938964844,295.3111267089844,293.7428894042969,296.693359375,295.4021911621094,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258719557896,8.889289304647718e-09,0.0010258629918098,-0.0223387386649847,0.0,0.0,0.0,-0.0092196203768253,60.0,17.259380340576172,-0.0,-7.175388105906677e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,9.620090713724494e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06982421875,0.0,0.0,0.0001013045548461,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.482332148356363e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0001013044602586,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0004805418429896,286.1564636230469,294.1499938964844,295.3017578125,293.7338562011719,296.68072509765625,295.38653564453125,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799028172745693e-09,0.0010250908089801,-0.0221023857593536,0.0,0.0,0.0,-0.0091748721897602,60.0,17.184741973876953,-0.0,-7.164594251207745e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,9.611863788450135e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.06475830078125,0.0,0.0,0.0001012179200188,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,7.475932943634689e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001012178254313,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0004801308969035,286.1484375,294.1499938964844,295.2925109863281,293.7249450683594,296.66815185546875,295.3720397949219,284.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696449782519267e-09,0.0010242138523608,-0.021833773702383,0.0,0.0,0.0,-0.009124020114541,60.0,17.109725952148438,-0.0,-7.152337389015885e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.59318276727572e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0545959472656,0.0,0.0,0.0001010211926768,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,7.461402856279165e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0001010210980894,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004791977698914,286.13250732421875,294.1499938964844,295.2743530273437,293.7074890136719,296.64312744140625,295.3457336425781,284.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463547196413401e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085631236433,60.0,16.959680557250977,-0.0,-7.124546641534836e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.59318276727572e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0545959472656,0.0,0.0,0.0001010211926768,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,7.461402856279165e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0001010210980894,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004791977698914,286.13250732421875,294.1499938964844,295.2743530273437,293.7074890136719,296.64312744140625,295.3457336425781,284.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463547196413401e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085631236433,60.0,16.959680557250977,-0.0,-7.124546641534836e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.572034468874337e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0445251464844,0.0,0.0,0.0001007984828902,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,7.444953371305019e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001007983883027,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0004781413590535,286.11676025390625,294.1499938964844,295.25665283203125,293.6904602050781,296.6182861328125,295.3224792480469,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.81062889099121,-0.0,-7.093152731840746e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.572034468874337e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0445251464844,0.0,0.0,0.0001007984828902,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,7.444953371305019e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001007983883027,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0004781413590535,286.11676025390625,294.1499938964844,295.25665283203125,293.6904602050781,296.6182861328125,295.3224792480469,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.81062889099121,-0.0,-7.093152731840746e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.54932111199014e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,0.0001005592930596,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.427287346217781e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001005592057481,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0004770068335346,286.1012268066406,294.1499938964844,295.2393798828125,293.6737976074219,296.5936279296875,295.3014831542969,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.66367530822754,-0.0,-7.059515638729863e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.54932111199014e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,0.0001005592930596,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.427287346217781e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001005592057481,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0004770068335346,286.1012268066406,294.1499938964844,295.2393798828125,293.6737976074219,296.5936279296875,295.3014831542969,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.66367530822754,-0.0,-7.059515638729863e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,9.525897621642798e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245361328125,0.0,0.0,0.0001003126308205,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,7.409068348351866e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.000100312543509,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0004758368013426,286.0859069824219,294.1499938964844,295.2224426269531,293.65753173828125,296.5691833496094,295.2821655273437,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272461622953,0.0,0.0,0.0,-0.0085927527397871,60.0,16.51972770690918,-0.0,-7.024910786412877e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,9.525897621642798e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245361328125,0.0,0.0,0.0001003126308205,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,7.409068348351866e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.000100312543509,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0004758368013426,286.0859069824219,294.1499938964844,295.2224426269531,293.65753173828125,296.5691833496094,295.2821655273437,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272461622953,0.0,0.0,0.0,-0.0085927527397871,60.0,16.51972770690918,-0.0,-7.024910786412877e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.514185512671248e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.01959228515625,0.0,0.0,0.000100189296063,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.399958849418908e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001001892087515,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0004752517852466,286.07830810546875,294.1499938964844,295.214111328125,293.6495056152344,296.5570678710937,295.2731018066406,284.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448749154806,0.0,0.0,0.0,-0.0085203787311911,60.0,16.449411392211914,-0.0,-7.007639624134755e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.502661123406142e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146789550781,0.0,0.0,0.00010006793309,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,7.390994869638234e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001000678457785,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004746761114802,286.07080078125,294.1499938964844,295.2058410644531,293.6415405273437,296.54498291015625,295.2642822265625,284.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.3351333895743664e-09,0.0010125740664079,-0.0182686131447553,0.0,0.0,0.0,-0.0084491614252328,60.0,16.380247116088867,-0.0,-6.990666179262919e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
