time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,9.48028391576372e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,9.98322866507806e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,7.373590051429346e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.983219933928922e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0004735583206638,286.05584716796875,294.1499938964844,295.1895751953125,293.6258850097656,296.5209350585937,295.2472229003906,284.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056190298726506e-09,0.0010101884836331,-0.0175379998981952,0.0,0.0,0.0,-0.0083108758553862,60.0,16.244796752929688,-0.0,-6.957766629511752e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,9.48028391576372e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,9.98322866507806e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,7.373590051429346e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.983219933928922e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0004735583206638,286.05584716796875,294.1499938964844,295.1895751953125,293.6258850097656,296.5209350585937,295.2472229003906,284.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056190298726506e-09,0.0010101884836331,-0.0175379998981952,0.0,0.0,0.0,-0.0083108758553862,60.0,16.244796752929688,-0.0,-6.957766629511752e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,9.459634020458908e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9951477050781,0.0,0.0,9.961483010556547e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,7.357528374996036e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.961474279407412e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004725268809124,286.0411376953125,294.1499938964844,295.17352294921875,293.6104431152344,296.4971008300781,295.2309265136719,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798780649575065e-09,0.0010079874191433,-0.0168637614697217,0.0,0.0,0.0,-0.0081832660362124,60.0,16.114980697631836,-0.0,-6.927475482143566e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,9.459634020458908e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9951477050781,0.0,0.0,9.961483010556547e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,7.357528374996036e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.961474279407412e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004725268809124,286.0411376953125,294.1499938964844,295.17352294921875,293.6104431152344,296.4971008300781,295.2309265136719,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798780649575065e-09,0.0010079874191433,-0.0168637614697217,0.0,0.0,0.0,-0.0081832660362124,60.0,16.114980697631836,-0.0,-6.927475482143566e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.441298607271165e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9855041503906,0.0,0.0,9.942174074240028e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,7.343266770476475e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.942165343090892e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.000471610983368,286.026611328125,294.1499938964844,295.15771484375,293.59521484375,296.47344970703125,295.2152709960937,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570200383748671e-09,0.0010060326894745,-0.0162650179117918,0.0,0.0,0.0,-0.0080699492245912,60.0,15.991533279418944,-0.0,-6.90063259867202e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.441298607271165e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9855041503906,0.0,0.0,9.942174074240028e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,7.343266770476475e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.942165343090892e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.000471610983368,286.026611328125,294.1499938964844,295.15771484375,293.59521484375,296.47344970703125,295.2152709960937,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570200383748671e-09,0.0010060326894745,-0.0162650179117918,0.0,0.0,0.0,-0.0080699492245912,60.0,15.991533279418944,-0.0,-6.90063259867202e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,9.425767348147927e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9759216308594,0.0,0.0,9.925818449119106e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,7.331186498049647e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.92581044556573e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0004708351916633,286.0123291015625,294.1499938964844,295.14208984375,293.5802001953125,296.4499816894531,295.2000427246094,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.3765686064698465e-09,0.0010043769143521,-0.015757804736495,0.0,0.0,0.0,-0.007973956875503,60.0,15.87503719329834,-0.0,-6.877934310978162e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,9.425767348147927e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9759216308594,0.0,0.0,9.925818449119106e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,7.331186498049647e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.92581044556573e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0004708351916633,286.0123291015625,294.1499938964844,295.14208984375,293.5802001953125,296.4499816894531,295.2000427246094,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.3765686064698465e-09,0.0010043769143521,-0.015757804736495,0.0,0.0,0.0,-0.007973956875503,60.0,15.87503719329834,-0.0,-6.877934310978162e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.419460548087956e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.97119140625,0.0,0.0,9.91917695500888e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,7.326281047426164e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,9.919168223859742e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004705201426986,286.0052490234375,294.1499938964844,295.13433837890625,293.5727233886719,296.4383239746094,295.19256591796875,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297928401011177e-09,0.0010037050815299,-0.0155518045648932,0.0,0.0,0.0,-0.0079349745064973,60.0,15.820186614990234,-0.0,-6.868726387665447e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.413614316144958e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9664611816406,0.0,0.0,9.91302076727152e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.3217335739173e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.913012763718144e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0004702281439676,285.99822998046875,294.1499938964844,295.1266174316406,293.5653076171875,296.4266967773437,295.1850891113281,284.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225037374463227e-09,0.0010030827252194,-0.0153608629480004,0.0,0.0,0.0,-0.0078988438472151,60.0,15.766300201416016,-0.0,-6.860197032665384e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.404174488736317e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570617675781,0.0,0.0,9.90307962638326e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.314391405088827e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.903071622829884e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0004697566037066,285.9842834472656,294.1499938964844,295.1112365722656,293.5505065917969,296.403564453125,295.1702880859375,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107301331326198e-09,0.0010020739864557,-0.0150524470955133,0.0,0.0,0.0,-0.0078404676169157,60.0,15.66358470916748,-0.0,-6.846431688245502e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.404174488736317e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570617675781,0.0,0.0,9.90307962638326e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.314391405088827e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.903071622829884e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0004697566037066,285.9842834472656,294.1499938964844,295.1112365722656,293.5505065917969,296.403564453125,295.1702880859375,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107301331326198e-09,0.0010020739864557,-0.0150524470955133,0.0,0.0,0.0,-0.0078404676169157,60.0,15.66358470916748,-0.0,-6.846431688245502e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.397928806720302e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,9.896502160700038e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,7.309532520594075e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.896494157146662e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004694446397479,285.9705505371094,294.1499938964844,295.095947265625,293.5357971191406,296.3805847167969,295.15557861328125,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.02936900406803e-09,0.001001407392323,-0.0148482955992221,0.0,0.0,0.0,-0.007801832165569,60.0,15.567770957946776,-0.0,-6.837327504172208e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.397928806720302e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,9.896502160700038e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,7.309532520594075e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.896494157146662e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004694446397479,285.9705505371094,294.1499938964844,295.095947265625,293.5357971191406,296.3805847167969,295.15557861328125,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.02936900406803e-09,0.001001407392323,-0.0148482955992221,0.0,0.0,0.0,-0.007801832165569,60.0,15.567770957946776,-0.0,-6.837327504172208e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,9.394715016242115e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384460449219,0.0,0.0,9.89311738521792e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.307032501557842e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.893109381664544e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0004692841030191,285.9570007324219,294.1499938964844,295.0806884765625,293.5211181640625,296.3577575683594,295.14080810546875,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.989216234070227e-09,0.0010010639671236,-0.0147431101649999,0.0,0.0,0.0,-0.0077819260768592,60.0,15.47867202758789,-0.0,-6.832639343201663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,9.394715016242115e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384460449219,0.0,0.0,9.89311738521792e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.307032501557842e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.893109381664544e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0004692841030191,285.9570007324219,294.1499938964844,295.0806884765625,293.5211181640625,296.3577575683594,295.14080810546875,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.989216234070227e-09,0.0010010639671236,-0.0147431101649999,0.0,0.0,0.0,-0.0077819260768592,60.0,15.47867202758789,-0.0,-6.832639343201663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.394249354954808e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292907714844,0.0,0.0,9.892626258078964e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.306670158868656e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,9.892618982121348e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0004692608781624,285.94366455078125,294.1499938964844,295.0654296875,293.50640869140625,296.3350524902344,295.1259765625,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.983309403490011e-09,0.0010010132100433,-0.0147276371717453,0.0,0.0,0.0,-0.007778997067362,60.0,15.395822525024414,-0.0,-6.831950116747977e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.394249354954808e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292907714844,0.0,0.0,9.892626258078964e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.306670158868656e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,9.892618982121348e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0004692608781624,285.94366455078125,294.1499938964844,295.0654296875,293.50640869140625,296.3350524902344,295.1259765625,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.983309403490011e-09,0.0010010132100433,-0.0147276371717453,0.0,0.0,0.0,-0.007778997067362,60.0,15.395822525024414,-0.0,-6.831950116747977e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.39494202611968e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9247131347656,0.0,0.0,9.893356036627664e-05,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,7.307208579732105e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,9.89334803307429e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0004692954826168,285.9370422363281,294.1499938964844,295.05780029296875,293.49908447265625,296.32373046875,295.1184997558594,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991889207024315e-09,0.0010010886471718,-0.0147501099854707,0.0,0.0,0.0,-0.0077832601964473,60.0,15.356470108032228,-0.0,-6.832951271462663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.396174573339522e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.920166015625,0.0,0.0,9.894653339870274e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,7.308167550945655e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.89464606391266e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0004693570663221,285.9304504394531,294.1499938964844,295.0501403808594,293.49169921875,296.3124694824219,295.1109924316406,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007195185731007e-09,0.0010012194979935,-0.0147902071475982,0.0,0.0,0.0,-0.007790848147124,60.0,15.318408966064451,-0.0,-6.834738286443098e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,9.399982809554784e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111633300781,0.0,0.0,9.89866312011145e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,7.311128865694627e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,9.898655844153836e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0004695473180618,285.9174499511719,294.1499938964844,295.0347595214844,293.4768981933594,296.2900085449219,295.0958251953125,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016281157732,6.054536427768653e-09,0.0010016220621764,-0.0149142239242792,0.0,0.0,0.0,-0.0078143058344721,60.0,15.246108055114746,-0.0,-6.840267019470049e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,9.399982809554784e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111633300781,0.0,0.0,9.89866312011145e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,7.311128865694627e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,9.898655844153836e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0004695473180618,285.9174499511719,294.1499938964844,295.0347595214844,293.4768981933594,296.2900085449219,295.0958251953125,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016281157732,6.054536427768653e-09,0.0010016220621764,-0.0149142239242792,0.0,0.0,0.0,-0.0078143058344721,60.0,15.246108055114746,-0.0,-6.840267019470049e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.404888260178268e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9021911621094,0.0,0.0,9.90382905001752e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,7.314944377867505e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.903821774059908e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004697923723142,285.9046325683594,294.1499938964844,295.019287109375,293.4620056152344,296.26763916015625,295.0804443359375,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021504713222,6.1155578379157305e-09,0.0010021443013101,-0.0150740751996636,0.0,0.0,0.0,-0.0078445589169859,60.0,15.176998138427734,-0.0,-6.847396605280667e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.404888260178268e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9021911621094,0.0,0.0,9.90382905001752e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,7.314944377867505e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.903821774059908e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004697923723142,285.9046325683594,294.1499938964844,295.019287109375,293.4620056152344,296.26763916015625,295.0804443359375,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021504713222,6.1155578379157305e-09,0.0010021443013101,-0.0150740751996636,0.0,0.0,0.0,-0.0078445589169859,60.0,15.176998138427734,-0.0,-6.847396605280667e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.411031351191924e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.893310546875,0.0,0.0,9.91029737633653e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,7.319721771636978e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.910290100378916e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004700992431025,285.8919677734375,294.1499938964844,295.0036315917969,293.44696044921875,296.245361328125,295.0648498535156,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028040269389,6.191994916804333e-09,0.0010027978569269,-0.0152743076905608,0.0,0.0,0.0,-0.0078824516385793,60.0,15.111376762390137,-0.0,-6.856332390725586e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.411031351191924e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.893310546875,0.0,0.0,9.91029737633653e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,7.319721771636978e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.910290100378916e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004700992431025,285.8919677734375,294.1499938964844,295.0036315917969,293.44696044921875,296.245361328125,295.0648498535156,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028040269389,6.191994916804333e-09,0.0010027978569269,-0.0152743076905608,0.0,0.0,0.0,-0.0078824516385793,60.0,15.111376762390137,-0.0,-6.856332390725586e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.417548426426948e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,9.917160059558228e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,7.324790203711018e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.917152783600612e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0004704248276539,285.8794860839844,294.1499938964844,294.9878234863281,293.4317321777344,296.22320556640625,295.04901123046875,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034977458417,6.273098929199251e-09,0.0010034914594143,-0.0154867637902498,0.0,0.0,0.0,-0.0079226596280932,60.0,15.048392295837402,-0.0,-6.865820267876188e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.417548426426948e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,9.917160059558228e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,7.324790203711018e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.917152783600612e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0004704248276539,285.8794860839844,294.1499938964844,294.9878234863281,293.4317321777344,296.22320556640625,295.04901123046875,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034977458417,6.273098929199251e-09,0.0010034914594143,-0.0154867637902498,0.0,0.0,0.0,-0.0079226596280932,60.0,15.048392295837402,-0.0,-6.865820267876188e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,9.420789137948304e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8801574707031,0.0,0.0,9.92057248367928e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,7.32730986783281e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.920565207721666e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.000470586674055,285.8733215332031,294.1499938964844,294.9798278808594,293.4240417480469,296.212158203125,295.041015625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003842218779,6.313419564918377e-09,0.0010038359323516,-0.0155923850834369,0.0,0.0,0.0,-0.0079426458105444,60.0,15.017626762390137,-0.0,-6.870539692727108e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,9.423796291230246e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758239746094,0.0,0.0,9.923738980432972e-05,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,7.32964908820577e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.923731704475358e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0004707369080279,285.8671875,294.1499938964844,294.9717712402344,293.4162902832031,296.2011413574219,295.032958984375,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004162360914,6.350838077651133e-09,0.0010041559580713,-0.0156904030591249,0.0,0.0,0.0,-0.0079611968249082,60.0,14.987037658691406,-0.0,-6.874920899235806e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.42893821047619e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8671875,0.0,0.0,9.929153020493686e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.333647954510525e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.929145744536072e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0004709937784355,285.8550720214844,294.1499938964844,294.9554443359375,293.40057373046875,296.1791687011719,295.0166931152344,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047097457572,6.414807796062405e-09,0.0010047033429145,-0.0158579722046852,0.0,0.0,0.0,-0.0079929111525416,60.0,14.925810813903809,-0.0,-6.882413572384395e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.42893821047619e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8671875,0.0,0.0,9.929153020493686e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.333647954510525e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.929145744536072e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0004709937784355,285.8550720214844,294.1499938964844,294.9554443359375,293.40057373046875,296.1791687011719,295.0166931152344,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047097457572,6.414807796062405e-09,0.0010047033429145,-0.0158579722046852,0.0,0.0,0.0,-0.0079929111525416,60.0,14.925810813903809,-0.0,-6.882413572384395e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,9.432694059796631e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.858642578125,0.0,0.0,9.933107503456996e-05,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,7.336568523896858e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,9.933100955095142e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004711813817266,285.8431396484375,294.1499938964844,294.9388427734375,293.3846130371094,296.1572570800781,295.0002746582031,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.461505108745769e-09,0.0010051027638837,-0.0159802958369255,0.0,0.0,0.0,-0.0080160610377788,60.0,14.864093780517578,-0.0,-6.887886172535218e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,9.432694059796631e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.858642578125,0.0,0.0,9.933107503456996e-05,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,7.336568523896858e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,9.933100955095142e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004711813817266,285.8431396484375,294.1499938964844,294.9388427734375,293.3846130371094,296.1572570800781,295.0002746582031,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.461505108745769e-09,0.0010051027638837,-0.0159802958369255,0.0,0.0,0.0,-0.0080160610377788,60.0,14.864093780517578,-0.0,-6.887886172535218e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,9.434588719159363e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8501892089844,0.0,0.0,9.935102571034804e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.33804190531373e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.93509529507719e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0004712760273832,285.8314208984375,294.1499938964844,294.9219055175781,293.3682861328125,296.13543701171875,294.9836730957031,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053102159872,6.4850138592476014e-09,0.0010053038131445,-0.016041874885559,0.0,0.0,0.0,-0.0080277156084775,60.0,14.801065444946287,-0.0,-6.890642367807231e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,9.434588719159363e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8501892089844,0.0,0.0,9.935102571034804e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.33804190531373e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.93509529507719e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0004712760273832,285.8314208984375,294.1499938964844,294.9219055175781,293.3682861328125,296.13543701171875,294.9836730957031,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053102159872,6.4850138592476014e-09,0.0010053038131445,-0.016041874885559,0.0,0.0,0.0,-0.0080277156084775,60.0,14.801065444946287,-0.0,-6.890642367807231e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,9.434541425434873e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8418273925781,0.0,0.0,9.935053094523028e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,7.33800552552566e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,9.935045818565412e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0004712737281806,285.8198547363281,294.1499938964844,294.9045715332031,293.35162353515625,296.1137084960937,294.9669189453125,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053045116364,6.48433617911337e-09,0.0010052981087937,-0.016040101647377,0.0,0.0,0.0,-0.0080273803323507,60.0,14.736287117004396,-0.0,-6.890562787020826e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,9.434541425434873e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8418273925781,0.0,0.0,9.935053094523028e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,7.33800552552566e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,9.935045818565412e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0004712737281806,285.8198547363281,294.1499938964844,294.9045715332031,293.35162353515625,296.1137084960937,294.9669189453125,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053045116364,6.48433617911337e-09,0.0010052981087937,-0.016040101647377,0.0,0.0,0.0,-0.0080273803323507,60.0,14.736287117004396,-0.0,-6.890562787020826e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.43364284466952e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.83770751953125,0.0,0.0,9.934106492437422e-05,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.337305578403175e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.934099216479808e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0004712288209702,285.8141784667969,294.1499938964844,294.895751953125,293.3431396484375,296.1028747558594,294.95849609375,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052080033347,6.4730891757847075e-09,0.0010052014840766,-0.0160106401890516,0.0,0.0,0.0,-0.0080218026414513,60.0,14.703006744384766,-0.0,-6.889244019703257e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
