time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.432271326659249e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8335876464844,0.0,0.0,9.932662214851008e-05,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,7.336238923016936e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,9.932654938893391e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0004711603396572,285.8085327148437,294.1499938964844,294.8868408203125,293.3345642089844,296.0920715332031,294.95001220703125,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050612036138,6.4559548818010626e-09,0.0010050548007711,-0.0159657578915357,0.0,0.0,0.0,-0.0080133071169257,60.0,14.669194221496582,-0.0,-6.887236025932e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.428121848031878e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.825439453125,0.0,0.0,9.928292274707928e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,7.333011308219284e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,9.928284998750314e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0004709530621767,285.7973937988281,294.1499938964844,294.86865234375,293.31707763671875,296.07049560546875,294.9329833984375,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046190582215,6.4041612013454605e-09,0.0010046126553788,-0.0158300828188657,0.0,0.0,0.0,-0.0079876352101564,60.0,14.599989891052246,-0.0,-6.881166569883136e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.428121848031878e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.825439453125,0.0,0.0,9.928292274707928e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,7.333011308219284e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,9.928284998750314e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0004709530621767,285.7973937988281,294.1499938964844,294.86865234375,293.31707763671875,296.07049560546875,294.9329833984375,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046190582215,6.4041612013454605e-09,0.0010046126553788,-0.0158300828188657,0.0,0.0,0.0,-0.0079876352101564,60.0,14.599989891052246,-0.0,-6.881166569883136e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.421822323929518e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173828125,0.0,0.0,9.921658056555316e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,7.328110950766131e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.921651508193464e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0004706384206656,285.78643798828125,294.1499938964844,294.8500061035156,293.2991027832031,296.0489501953125,294.9158020019531,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.3255782833948615e-09,0.0010039407061412,-0.0156242344528436,0.0,0.0,0.0,-0.0079486779868602,60.0,14.528133392333984,-0.0,-6.871962909826834e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.421822323929518e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173828125,0.0,0.0,9.921658056555316e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,7.328110950766131e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.921651508193464e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0004706384206656,285.78643798828125,294.1499938964844,294.8500061035156,293.2991027832031,296.0489501953125,294.9158020019531,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.3255782833948615e-09,0.0010039407061412,-0.0156242344528436,0.0,0.0,0.0,-0.0079486779868602,60.0,14.528133392333984,-0.0,-6.871962909826834e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.413631050847472e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8094482421875,0.0,0.0,9.91303168120794e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,7.321740122279152e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.913025132846089e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004702292499132,285.77569580078125,294.1499938964844,294.8310852050781,293.2808837890625,296.0274963378906,294.8985290527344,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030734119936,6.223427106988311e-09,0.0010030672419816,-0.0153566459193825,0.0,0.0,0.0,-0.0078980373218655,60.0,14.453969955444336,-0.0,-6.860008738840406e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.413631050847472e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8094482421875,0.0,0.0,9.91303168120794e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,7.321740122279152e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.913025132846089e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004702292499132,285.77569580078125,294.1499938964844,294.8310852050781,293.2808837890625,296.0274963378906,294.8985290527344,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030734119936,6.223427106988311e-09,0.0010030672419816,-0.0153566459193825,0.0,0.0,0.0,-0.0078980373218655,60.0,14.453969955444336,-0.0,-6.860008738840406e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.403800504514948e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8016357421875,0.0,0.0,9.90267944871448e-05,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,7.314093818422407e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.902672900352628e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0004697382100857,285.7651672363281,294.1499938964844,294.8121337890625,293.2626647949219,296.0061340332031,294.8811950683594,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100851823731546e-09,0.0010020190384238,-0.0150355510413646,0.0,0.0,0.0,-0.0078372713178396,60.0,14.378056526184082,-0.0,-6.845677802402862e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.403800504514948e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8016357421875,0.0,0.0,9.90267944871448e-05,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,7.314093818422407e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.902672900352628e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0004697382100857,285.7651672363281,294.1499938964844,294.8121337890625,293.2626647949219,296.0061340332031,294.8811950683594,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100851823731546e-09,0.0010020190384238,-0.0150355510413646,0.0,0.0,0.0,-0.0078372713178396,60.0,14.378056526184082,-0.0,-6.845677802402862e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,9.398403926752508e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.0,0.0,9.896996925817804e-05,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,7.309896318474784e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,9.89699037745595e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.000469468650408,285.7599792480469,294.1499938964844,294.8026428222656,293.2535400390625,295.9954528808594,294.87255859375,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014497675001,6.033573196617681e-09,0.0010014437139034,-0.014859308488667,0.0,0.0,0.0,-0.0078039178624749,60.0,14.33958625793457,-0.0,-6.837818489202618e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,9.392882930114864e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7939147949219,0.0,0.0,9.891181980492549e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,7.305602048290893e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.891176159726456e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0004691928625106,285.7548522949219,294.1499938964844,294.7931823730469,293.2444152832031,295.9848022460937,294.8639221191406,285.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000860822387,5.964735816377242e-09,0.0010008548852056,-0.014678981155157,0.0,0.0,0.0,-0.0077697914093732,60.0,14.30099105834961,-0.0,-6.829781540318437e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.381674317410216e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.78631591796875,0.0,0.0,9.87937892205082e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,7.296883995877579e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,9.879372373688966e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0004686329921241,285.7447204589844,294.1499938964844,294.774169921875,293.22613525390625,295.96356201171875,294.8466491699219,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996661683544,5.824997817427402e-09,0.0009996603475883,-0.0143129155039787,0.0,0.0,0.0,-0.0077005187049508,60.0,14.223722457885742,-0.0,-6.813481689960099e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.381674317410216e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.78631591796875,0.0,0.0,9.87937892205082e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,7.296883995877579e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,9.879372373688966e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0004686329921241,285.7447204589844,294.1499938964844,294.774169921875,293.22613525390625,295.96356201171875,294.8466491699219,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996661683544,5.824997817427402e-09,0.0009996603475883,-0.0143129155039787,0.0,0.0,0.0,-0.0077005187049508,60.0,14.223722457885742,-0.0,-6.813481689960099e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.370485349791124e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.77880859375,0.0,0.0,9.86759623629041e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,7.288180495379493e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,9.867589687928556e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.000468074082164,285.7348022460937,294.1499938964844,294.7551574707031,293.2078552246094,295.9423828125,294.8294677734375,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473027721,5.685501403007721e-09,0.0009984673233702,-0.013947476632893,0.0,0.0,0.0,-0.007631363812834,60.0,14.146647453308104,-0.0,-6.797229445965058e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.370485349791124e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.77880859375,0.0,0.0,9.86759623629041e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,7.288180495379493e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,9.867589687928556e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.000468074082164,285.7348022460937,294.1499938964844,294.7551574707031,293.2078552246094,295.9423828125,294.8294677734375,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473027721,5.685501403007721e-09,0.0009984673233702,-0.013947476632893,0.0,0.0,0.0,-0.007631363812834,60.0,14.146647453308104,-0.0,-6.797229445965058e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.359881369164214e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7714233398437,0.0,0.0,9.85642909654416e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,7.279932469828054e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,9.856422548182309e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004675444215536,285.72509765625,294.1499938964844,294.736083984375,293.1894836425781,295.9212341308594,294.8122863769531,285.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973424021154,5.553295601146146e-09,0.00099733681418,-0.0136011345311999,0.0,0.0,0.0,-0.0075658238492906,60.0,14.070426940917969,-0.0,-6.781844064107645e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.359881369164214e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7714233398437,0.0,0.0,9.85642909654416e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,7.279932469828054e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,9.856422548182309e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004675444215536,285.72509765625,294.1499938964844,294.736083984375,293.1894836425781,295.9212341308594,294.8122863769531,285.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973424021154,5.553295601146146e-09,0.00099733681418,-0.0136011345311999,0.0,0.0,0.0,-0.0075658238492906,60.0,14.070426940917969,-0.0,-6.781844064107645e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,9.35034331632778e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76416015625,0.0,0.0,9.84638463705778e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,7.272513903444633e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.846378088695928e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0004670679627452,285.715576171875,294.1499938964844,294.71697998046875,293.1711120605469,295.9001770019531,294.7951354980469,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963252814486,5.434371619372769e-09,0.0009963198099285,-0.0132895810529589,0.0,0.0,0.0,-0.0075068674050271,60.0,13.995673179626465,-0.0,-6.768019034097962e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,9.35034331632778e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76416015625,0.0,0.0,9.84638463705778e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,7.272513903444633e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.846378088695928e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0004670679627452,285.715576171875,294.1499938964844,294.71697998046875,293.1711120605469,295.9001770019531,294.7951354980469,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963252814486,5.434371619372769e-09,0.0009963198099285,-0.0132895810529589,0.0,0.0,0.0,-0.0075068674050271,60.0,13.995673179626465,-0.0,-6.768019034097962e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,9.34619747567922e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,9.84201833489351e-05,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,7.269289199030027e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.842012514127418e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004668608889915,285.7109069824219,294.1499938964844,294.7074279785156,293.1618957519531,295.8896484375,294.7865295410156,285.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958834853023,5.3826760826325434e-09,0.0009958781301975,-0.0131541499868035,0.0,0.0,0.0,-0.0074812415987253,60.0,13.9591646194458,-0.0,-6.762014237438052e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,9.342384146293624e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75701904296875,0.0,0.0,9.838002733886242e-05,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,7.266322791110724e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,9.83799691312015e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0004666704044211,285.7062683105469,294.1499938964844,294.69781494140625,293.1526794433594,295.879150390625,294.77789306640625,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954771958291,5.335125230487847e-09,0.0009954718407243,-0.0130295744165778,0.0,0.0,0.0,-0.007457670290023,60.0,13.92316436767578,-0.0,-6.75649260983846e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,9.335819049738348e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499694824219,0.0,0.0,9.831089846557006e-05,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.261217251652852e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,9.831084025790916e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0004663425206672,285.6971435546875,294.1499938964844,294.6786193847656,293.1341857910156,295.8581848144531,294.7605895996094,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947761427611,5.253252943759889e-09,0.0009947709040716,-0.0128150852397084,0.0,0.0,0.0,-0.0074170781299471,60.0,13.85254192352295,-0.0,-6.746991942918612e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,9.335819049738348e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499694824219,0.0,0.0,9.831089846557006e-05,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.261217251652852e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,9.831084025790916e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0004663425206672,285.6971435546875,294.1499938964844,294.6786193847656,293.1341857910156,295.8581848144531,294.7605895996094,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947761427611,5.253252943759889e-09,0.0009947709040716,-0.0128150852397084,0.0,0.0,0.0,-0.0074170781299471,60.0,13.85254192352295,-0.0,-6.746991942918612e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.331385081168264e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430114746094,0.0,0.0,9.826420136960225e-05,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,7.257767720147967e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.826414316194132e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0004661210405174,285.6882019042969,294.1499938964844,294.6593322753906,293.1156311035156,295.8372497558594,294.7431030273437,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943030308932,5.1979287540859795e-09,0.000994297908619,-0.0126701444387435,0.0,0.0,0.0,-0.0073896520771086,60.0,13.784753799438477,-0.0,-6.740575031471965e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.331385081168264e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430114746094,0.0,0.0,9.826420136960225e-05,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,7.257767720147967e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.826414316194132e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0004661210405174,285.6882019042969,294.1499938964844,294.6593322753906,293.1156311035156,295.8372497558594,294.7431030273437,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943030308932,5.1979287540859795e-09,0.000994297908619,-0.0126701444387435,0.0,0.0,0.0,-0.0073896520771086,60.0,13.784753799438477,-0.0,-6.740575031471965e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,9.328912710770965e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362060546875,0.0,0.0,9.823816799325868e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,7.255844684550539e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.823810978559776e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0004659975529648,285.679443359375,294.1499938964844,294.63995361328125,293.09698486328125,295.8163452148437,294.72540283203125,285.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940388845279,5.167045902254585e-09,0.0009940337622538,-0.0125892367213964,0.0,0.0,0.0,-0.0073743415996432,60.0,13.719761848449709,-0.0,-6.736994606626467e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,9.328912710770965e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362060546875,0.0,0.0,9.823816799325868e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,7.255844684550539e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.823810978559776e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0004659975529648,285.679443359375,294.1499938964844,294.63995361328125,293.09698486328125,295.8163452148437,294.72540283203125,285.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940388845279,5.167045902254585e-09,0.0009940337622538,-0.0125892367213964,0.0,0.0,0.0,-0.0073743415996432,60.0,13.719761848449709,-0.0,-6.736994606626467e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.328447777079418e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294616699219,0.0,0.0,9.823326399782673e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.255483069457114e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.823321306612344e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0004659743281081,285.6708679199219,294.1499938964844,294.6205139160156,293.0782775878906,295.79547119140625,294.7074279785156,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939887095242,5.161176819257207e-09,0.0009939834708347,-0.0125738605856895,0.0,0.0,0.0,-0.0073714316822588,60.0,13.65762710571289,-0.0,-6.736314617228345e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.328447777079418e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294616699219,0.0,0.0,9.823326399782673e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.255483069457114e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.823321306612344e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0004659743281081,285.6708679199219,294.1499938964844,294.6205139160156,293.0782775878906,295.79547119140625,294.7074279785156,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939887095242,5.161176819257207e-09,0.0009939834708347,-0.0125738605856895,0.0,0.0,0.0,-0.0073714316822588,60.0,13.65762710571289,-0.0,-6.736314617228345e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.32911498239264e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261657714844,0.0,0.0,9.824029257288204e-05,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.256001845235005e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,9.824023436522113e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0004660076810978,285.66668701171875,294.1499938964844,294.6107788085937,293.06890869140625,295.7850646972656,294.6982727050781,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940594900399,5.169451533504343e-09,0.0009940543677657,-0.0125955389812588,0.0,0.0,0.0,-0.0073755346238613,60.0,13.627882957458496,-0.0,-6.737273849921621e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.330065222457053e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7228698730469,0.0,0.0,9.825028973864391e-05,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,7.256740354932845e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,9.825023880694062e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0004660551203414,285.6625366210937,294.1499938964844,294.6010131835937,293.0595092773437,295.7746276855469,294.6890563964844,285.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941611206158,5.18124876336401e-09,0.0009941559983417,-0.0126264449208974,0.0,0.0,0.0,-0.0073813865892589,60.0,13.598650932312012,-0.0,-6.738640934145225e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.332838817499578e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7163391113281,0.0,0.0,9.827950270846486e-05,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,7.25889767636545e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.827944450080396e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0004661936836782,285.654296875,294.1499938964844,294.5813903808594,293.0406188964844,295.7537841796875,294.67041015625,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.215733178687287e-09,0.000994449830614,-0.0127167897298932,0.0,0.0,0.0,-0.0073984768241643,60.0,13.541461944580078,-0.0,-6.742639868662081e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.332838817499578e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7163391113281,0.0,0.0,9.827950270846486e-05,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,7.25889767636545e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.827944450080396e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0004661936836782,285.654296875,294.1499938964844,294.5813903808594,293.0406188964844,295.7537841796875,294.67041015625,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.215733178687287e-09,0.000994449830614,-0.0127167897298932,0.0,0.0,0.0,-0.0073984768241643,60.0,13.541461944580078,-0.0,-6.742639868662081e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,9.337152732769027e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7099304199219,0.0,0.0,9.83249265118502e-05,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.26225262042135e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.83248683041893e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0004664091975428,285.64630126953125,294.1499938964844,294.5616760253906,293.02166748046875,295.73297119140625,294.6513977050781,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949140949174,5.269406244678976e-09,0.0009949088562279,-0.0128574045374989,0.0,0.0,0.0,-0.0074250851757824,60.0,13.486578941345217,-0.0,-6.748865644112811e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,9.337152732769027e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7099304199219,0.0,0.0,9.83249265118502e-05,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.26225262042135e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.83248683041893e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0004664091975428,285.64630126953125,294.1499938964844,294.5616760253906,293.02166748046875,295.73297119140625,294.6513977050781,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949140949174,5.269406244678976e-09,0.0009949088562279,-0.0128574045374989,0.0,0.0,0.0,-0.0074250851757824,60.0,13.486578941345217,-0.0,-6.748865644112811e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.342352132080124e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7036437988281,0.0,0.0,9.837967809289694e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,7.266296597663313e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,9.837961988523602e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0004666689201258,285.638427734375,294.1499938964844,294.5418701171875,293.0025939941406,295.7121276855469,294.63201904296875,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.3341167038922785e-09,0.0009954621782526,-0.0130269341170787,0.0,0.0,0.0,-0.007457164581865,60.0,13.433404922485352,-0.0,-6.756376080829797e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.342352132080124e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7036437988281,0.0,0.0,9.837967809289694e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,7.266296597663313e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,9.837961988523602e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0004666689201258,285.638427734375,294.1499938964844,294.5418701171875,293.0025939941406,295.7121276855469,294.63201904296875,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.3341167038922785e-09,0.0009954621782526,-0.0130269341170787,0.0,0.0,0.0,-0.007457164581865,60.0,13.433404922485352,-0.0,-6.756376080829797e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.347978630103172e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.69744873046875,0.0,0.0,9.843891893979162e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,7.270671630976722e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.84388607321307e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0004669499758165,285.6307678222656,294.1499938964844,294.5219421386719,292.9834289550781,295.6913146972656,294.6122741699219,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960663737729,5.404139802323016e-09,0.0009960609022527,-0.0132103813812136,0.0,0.0,0.0,-0.00749187823385,60.0,13.381355285644531,-0.0,-6.764507531897834e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.347978630103172e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.69744873046875,0.0,0.0,9.843891893979162e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,7.270671630976722e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.84388607321307e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0004669499758165,285.6307678222656,294.1499938964844,294.5219421386719,292.9834289550781,295.6913146972656,294.6122741699219,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960663737729,5.404139802323016e-09,0.0009960609022527,-0.0132103813812136,0.0,0.0,0.0,-0.00749187823385,60.0,13.381355285644531,-0.0,-6.764507531897834e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
