time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,9.350770415039732e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.69439697265625,0.0,0.0,9.846831380855292e-05,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.272842776728794e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.846826287684962e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.000467089441372,285.6270446777344,294.1499938964844,294.5119323730469,292.97381591796875,295.680908203125,294.6022644042969,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963634656742,5.438887562547734e-09,0.0009963581105694,-0.0133014116436243,0.0,0.0,0.0,-0.00750910397619,60.0,13.35559368133545,-0.0,-6.768544125179687e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.353483619634062e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6913757324219,0.0,0.0,9.849688649410382e-05,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,7.274953532032669e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.849683556240052e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0004672249779105,285.6233215332031,294.1499938964844,294.5018920898437,292.9641418457031,295.6705017089844,294.5921936035156,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966521756723,5.472659214689202e-09,0.0009966467041522,-0.0133898863568902,0.0,0.0,0.0,-0.0075258454307913,60.0,13.329869270324709,-0.0,-6.77246845270929e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,9.35862335609272e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.68536376953125,0.0,0.0,9.855101234279572e-05,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,7.278950943145901e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.855096141109244e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0004674817319028,285.615966796875,294.1499938964844,294.48175048828125,292.9447631835937,295.6496887207031,294.5719909667969,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536628489011264e-09,0.0009971939725801,-0.0135574704036116,0.0,0.0,0.0,-0.0075575592927634,60.0,13.278231620788574,-0.0,-6.779905703524491e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,9.35862335609272e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.68536376953125,0.0,0.0,9.855101234279572e-05,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,7.278950943145901e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.855096141109244e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0004674817319028,285.615966796875,294.1499938964844,294.48175048828125,292.9447631835937,295.6496887207031,294.5719909667969,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536628489011264e-09,0.0009971939725801,-0.0135574704036116,0.0,0.0,0.0,-0.0075575592927634,60.0,13.278231620788574,-0.0,-6.779905703524491e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.362820856040344e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6794738769531,0.0,0.0,9.859520650934428e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,7.282214937731624e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.859515557764098e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0004676914250012,285.6088256835937,294.1499938964844,294.4614562988281,292.9252319335937,295.6288757324219,294.5515441894531,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976460132747,5.5888564887141e-09,0.0009976404253393,-0.0136942947283387,0.0,0.0,0.0,-0.007583450525999,60.0,13.225982666015623,-0.0,-6.78598084391524e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.362820856040344e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6794738769531,0.0,0.0,9.859520650934428e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,7.282214937731624e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.859515557764098e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0004676914250012,285.6088256835937,294.1499938964844,294.4614562988281,292.9252319335937,295.6288757324219,294.5515441894531,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976460132747,5.5888564887141e-09,0.0009976404253393,-0.0136942947283387,0.0,0.0,0.0,-0.007583450525999,60.0,13.225982666015623,-0.0,-6.78598084391524e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.365740697830915e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6737060546875,0.0,0.0,9.862595470622182e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.28448576410301e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.862590377451852e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004678372933994,285.6018981933594,294.1499938964844,294.4410095214844,292.90557861328125,295.6080627441406,294.53094482421875,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979566093534,5.6251678870467e-09,0.0009979510214179,-0.0137894200161099,0.0,0.0,0.0,-0.0076014515943825,60.0,13.172666549682615,-0.0,-6.79020573102207e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.365740697830915e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6737060546875,0.0,0.0,9.862595470622182e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.28448576410301e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.862590377451852e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004678372933994,285.6018981933594,294.1499938964844,294.4410095214844,292.90557861328125,295.6080627441406,294.53094482421875,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979566093534,5.6251678870467e-09,0.0009979510214179,-0.0137894200161099,0.0,0.0,0.0,-0.0076014515943825,60.0,13.172666549682615,-0.0,-6.79020573102207e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.367146412841976e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6680603027344,0.0,0.0,9.864075400400908e-05,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.28557861293666e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.864070307230576e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0004679074918385,285.5950927734375,294.1499938964844,294.4204406738281,292.8857727050781,295.5872497558594,294.51031494140625,285.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981057373806,5.642609934852771e-09,0.0009981001494452,-0.0138351144269108,0.0,0.0,0.0,-0.0076100984588265,60.0,13.11785125732422,-0.0,-6.792235751618136e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.367146412841976e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6680603027344,0.0,0.0,9.864075400400908e-05,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.28557861293666e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.864070307230576e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0004679074918385,285.5950927734375,294.1499938964844,294.4204406738281,292.8857727050781,295.5872497558594,294.51031494140625,285.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981057373806,5.642609934852771e-09,0.0009981001494452,-0.0138351144269108,0.0,0.0,0.0,-0.0076100984588265,60.0,13.11785125732422,-0.0,-6.792235751618136e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,9.367029269924387e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.665283203125,0.0,0.0,9.863951709121466e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,7.285487663466483e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,9.863946615951136e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.0004679016710724,285.591796875,294.1499938964844,294.4100952148437,292.8758239746094,295.57684326171875,294.5,285.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980924660339,5.641116018750836e-09,0.0009980868780985,-0.0138312019407749,0.0,0.0,0.0,-0.0076093552634119,60.0,13.08956813812256,-0.0,-6.792062379190611e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.366672748001292e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6625366210937,0.0,0.0,9.863576269708574e-05,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,7.285210449481383e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.863571176538244e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0004678838595282,285.5885314941406,294.1499938964844,294.39971923828125,292.8658447265625,295.5664367675781,294.4896850585937,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980533504858,5.636637823158708e-09,0.0009980477625504,-0.013819471001625,0.0,0.0,0.0,-0.0076071312651038,60.0,13.060999870300291,-0.0,-6.791540840822563e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,9.364927973365413e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,9.861738362815232e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.283852755790576e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.861733997240664e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.000467796693556,285.58209228515625,294.1499938964844,294.3788452148437,292.84576416015625,295.5456237792969,294.4691162109375,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978684829548,5.614834375222699e-09,0.000997862778604,-0.0137623492628335,0.0,0.0,0.0,-0.0075963297858834,60.0,13.002768516540527,-0.0,-6.789003492713165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,9.364927973365413e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570739746094,0.0,0.0,9.861738362815232e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.283852755790576e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.861733997240664e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.000467796693556,285.58209228515625,294.1499938964844,294.3788452148437,292.84576416015625,295.5456237792969,294.4691162109375,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978684829548,5.614834375222699e-09,0.000997862778604,-0.0137623492628335,0.0,0.0,0.0,-0.0075963297858834,60.0,13.002768516540527,-0.0,-6.789003492713165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.36093128984794e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6517639160156,0.0,0.0,9.857529948931187e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,7.280744466697797e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.85752558335662e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004675970994867,285.5758361816406,294.1499938964844,294.3578186035156,292.82550048828125,295.5248107910156,294.4486083984375,285.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974420536309,5.564977367811252e-09,0.0009974364656955,-0.0136317377910017,0.0,0.0,0.0,-0.0075716138817369,60.0,12.941937446594238,-0.0,-6.783202621818418e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.36093128984794e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6517639160156,0.0,0.0,9.857529948931187e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,7.280744466697797e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.85752558335662e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004675970994867,285.5758361816406,294.1499938964844,294.3578186035156,292.82550048828125,295.5248107910156,294.4486083984375,285.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974420536309,5.564977367811252e-09,0.0009974364656955,-0.0136317377910017,0.0,0.0,0.0,-0.0075716138817369,60.0,12.941937446594238,-0.0,-6.783202621818418e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.355444490211084e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.64654541015625,0.0,0.0,9.851752110989764e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.276476389961317e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.851747017819434e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0004673230287153,285.5697631835937,294.1499938964844,294.33660888671875,292.8051147460937,295.5040283203125,294.42822265625,285.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968567173928,5.496548549643876e-09,0.0009968512458726,-0.0134524703025817,0.0,0.0,0.0,-0.0075376899912953,60.0,12.879261016845703,-0.0,-6.775245253720642e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.355444490211084e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.64654541015625,0.0,0.0,9.851752110989764e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.276476389961317e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.851747017819434e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0004673230287153,285.5697631835937,294.1499938964844,294.33660888671875,292.8051147460937,295.5040283203125,294.42822265625,285.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968567173928,5.496548549643876e-09,0.0009968512458726,-0.0134524703025817,0.0,0.0,0.0,-0.0075376899912953,60.0,12.879261016845703,-0.0,-6.775245253720642e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.34820855036378e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6414489746094,0.0,0.0,9.844131272984669e-05,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.270847709150985e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.8441269074101e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.000466961559141,285.5638732910156,294.1499938964844,294.31524658203125,292.7845458984375,295.48321533203125,294.4079895019531,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960851166397,5.4063233889678494e-09,0.0009960797615349,-0.0132161006331443,0.0,0.0,0.0,-0.0074929618276655,60.0,12.814411163330078,-0.0,-6.7647611956545e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.34820855036378e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6414489746094,0.0,0.0,9.844131272984669e-05,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.270847709150985e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.8441269074101e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.000466961559141,285.5638732910156,294.1499938964844,294.31524658203125,292.7845458984375,295.48321533203125,294.4079895019531,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960851166397,5.4063233889678494e-09,0.0009960797615349,-0.0132161006331443,0.0,0.0,0.0,-0.0074929618276655,60.0,12.814411163330078,-0.0,-6.7647611956545e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.343922283733264e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.63897705078125,0.0,0.0,9.83961799647659e-05,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,7.267514592967927e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.839613630902022e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004667474713642,285.5610046386719,294.1499938964844,294.3044738769531,292.7742004394531,295.47283935546875,294.39794921875,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956273715943,5.352890575238689e-09,0.0009956220164895,-0.0130761181935668,0.0,0.0,0.0,-0.0074664684943854,60.0,12.781116485595703,-0.0,-6.758555315400372e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.339311509393156e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6365051269531,0.0,0.0,9.834762749960646e-05,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,7.263928273459896e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.834758384386078e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004665171727538,285.55816650390625,294.1499938964844,294.2936706542969,292.7637939453125,295.4624328613281,294.3879089355469,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951360989362,5.2954147733430545e-09,0.0009951308602467,-0.0129255419597029,0.0,0.0,0.0,-0.0074379765428602,60.0,12.747363090515137,-0.0,-6.75188402965432e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,9.329358726972714e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6316223144531,0.0,0.0,9.824281733017416e-05,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,7.256186654558405e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.824277367442846e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0004660200211219,285.5526123046875,294.1499938964844,294.2719421386719,292.7428894042969,295.441650390625,294.367919921875,285.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940775344148,5.171349126698033e-09,0.0009940724121406,-0.012600508518517,0.0,0.0,0.0,-0.0073764845728874,60.0,12.679325103759766,-0.0,-6.737493407626971e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,9.329358726972714e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6316223144531,0.0,0.0,9.824281733017416e-05,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,7.256186654558405e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.824277367442846e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0004660200211219,285.5526123046875,294.1499938964844,294.2719421386719,292.7428894042969,295.441650390625,294.367919921875,285.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940775344148,5.171349126698033e-09,0.0009940724121406,-0.012600508518517,0.0,0.0,0.0,-0.0073764845728874,60.0,12.679325103759766,-0.0,-6.737493407626971e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.318221418652683e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268310546875,0.0,0.0,9.812553616939113e-05,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,7.24752462701872e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.812548523768784e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0004654637014027,285.5472106933594,294.1499938964844,294.25,292.7217712402344,295.4208679199219,294.3480834960937,285.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928903309628,5.032525507431273e-09,0.0009928852086886,-0.0122368084266781,0.0,0.0,0.0,-0.0073076630942523,60.0,12.60916519165039,-0.0,-6.721409562260305e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.318221418652683e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6268310546875,0.0,0.0,9.812553616939113e-05,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,7.24752462701872e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.812548523768784e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0004654637014027,285.5472106933594,294.1499938964844,294.25,292.7217712402344,295.4208679199219,294.3480834960937,285.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928903309628,5.032525507431273e-09,0.0009928852086886,-0.0122368084266781,0.0,0.0,0.0,-0.0073076630942523,60.0,12.60916519165039,-0.0,-6.721409562260305e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,9.302725084125996e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6221923828125,0.0,0.0,9.796235099202022e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,7.235471275635064e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.796230733627452e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0004646896268241,285.5419921875,294.1499938964844,294.2245178222656,292.7008056640625,295.4000244140625,294.3277282714844,285.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912378154695,4.839393330513531e-09,0.0009912330424413,-0.011730819940567,0.0,0.0,0.0,-0.0072119152173399,60.0,12.535594940185549,-0.0,-6.699065835391593e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,9.302725084125996e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6221923828125,0.0,0.0,9.796235099202022e-05,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,7.235471275635064e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.796230733627452e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0004646896268241,285.5419921875,294.1499938964844,294.2245178222656,292.7008056640625,295.4000244140625,294.3277282714844,285.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912378154695,4.839393330513531e-09,0.0009912330424413,-0.011730819940567,0.0,0.0,0.0,-0.0072119152173399,60.0,12.535594940185549,-0.0,-6.699065835391593e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.281323582399637e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6176452636719,0.0,0.0,9.773697092896327e-05,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,7.218825339805335e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.77369272732176e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0004636205849237,285.53692626953125,294.1499938964844,294.19244384765625,292.6803283691406,295.3789978027344,294.30645751953125,285.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988958752714,4.572684453307829e-09,0.0009889542125165,-0.0110320514068007,0.0,0.0,0.0,-0.0070797055959701,60.0,12.457331657409668,-0.0,-6.66827091322375e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.281323582399637e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6176452636719,0.0,0.0,9.773697092896327e-05,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,7.218825339805335e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.77369272732176e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0004636205849237,285.53692626953125,294.1499938964844,294.19244384765625,292.6803283691406,295.3789978027344,294.30645751953125,285.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988958752714,4.572684453307829e-09,0.0009889542125165,-0.0110320514068007,0.0,0.0,0.0,-0.0070797055959701,60.0,12.457331657409668,-0.0,-6.66827091322375e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.269401198253036e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61541748046875,0.0,0.0,9.761142428033054e-05,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,7.209552131826058e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,9.761138062458484e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0004630250332411,285.5344543457031,294.1499938964844,294.174072265625,292.6702880859375,295.36846923828125,294.2954406738281,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876887779682,4.424109079081973e-09,0.000987684354186,-0.0106427818536758,0.0,0.0,0.0,-0.0070060533471405,60.0,12.41721248626709,-0.0,-6.651146122749196e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,9.255010081687942e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6132202148437,0.0,0.0,9.745988063514233e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,7.19835952622816e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,9.745983697939664e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0004623061977326,285.53204345703125,294.1499938964844,294.1542358398437,292.6603088378906,295.3577880859375,294.2840270996094,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861516300588,4.244782747520048e-09,0.0009861474391072,-0.0101729417219758,0.0,0.0,0.0,-0.0069171357899904,60.0,12.374850273132324,-0.0,-6.630507698446308e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,9.22586623346433e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089172363281,0.0,0.0,9.715297346701846e-05,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,7.175691280281171e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.715292981127276e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0004608503950294,285.5273132324219,294.1499938964844,294.1104431152344,292.64068603515625,295.3362121582031,294.2608337402344,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830485796555,3.881615473488864e-09,0.0009830446215346,-0.0092214029282331,0.0,0.0,0.0,-0.0067371116019785,60.0,12.288692474365234,-0.0,-6.58880736637002e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,9.22586623346433e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089172363281,0.0,0.0,9.715297346701846e-05,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,7.175691280281171e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.715292981127276e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0004608503950294,285.5273132324219,294.1499938964844,294.1104431152344,292.64068603515625,295.3362121582031,294.2608337402344,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830485796555,3.881615473488864e-09,0.0009830446215346,-0.0092214029282331,0.0,0.0,0.0,-0.0067371116019785,60.0,12.288692474365234,-0.0,-6.58880736637002e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.20111924642697e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.604736328125,0.0,0.0,9.689237049315123e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.15644346200861e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.689233411336318e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0004596142389345,285.52276611328125,294.1499938964844,294.0614318847656,292.6214294433594,295.3141784667969,294.2383117675781,285.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804088622331,3.573229490072549e-09,0.0009804053697735,-0.0084133837372064,0.0,0.0,0.0,-0.0065842196345329,60.0,12.20527458190918,-0.0,-6.553501208372836e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.20111924642697e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.604736328125,0.0,0.0,9.689237049315123e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.15644346200861e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.689233411336318e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0004596142389345,285.52276611328125,294.1499938964844,294.0614318847656,292.6214294433594,295.3141784667969,294.2383117675781,285.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804088622331,3.573229490072549e-09,0.0009804053697735,-0.0084133837372064,0.0,0.0,0.0,-0.0065842196345329,60.0,12.20527458190918,-0.0,-6.553501208372836e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,9.186321403831244e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60064697265625,0.0,0.0,9.673654130892828e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.144933624658734e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.67364976531826e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0004588750598486,285.51837158203125,294.1499938964844,294.0077819824219,292.6025085449219,295.2917785644531,294.2131652832031,285.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788312017917,3.388805680515361e-09,0.0009788278257474,-0.0079301558434963,0.0,0.0,0.0,-0.006492790300399,60.0,12.128057479858398,-0.0,-6.532432195172079e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,9.186321403831244e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60064697265625,0.0,0.0,9.673654130892828e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.144933624658734e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.67364976531826e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0004588750598486,285.51837158203125,294.1499938964844,294.0077819824219,292.6025085449219,295.2917785644531,294.2131652832031,285.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788312017917,3.388805680515361e-09,0.0009788278257474,-0.0079301558434963,0.0,0.0,0.0,-0.006492790300399,60.0,12.128057479858398,-0.0,-6.532432195172079e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.200258500641212e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5966491699219,0.0,0.0,9.68833119259216e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,7.155773346312344e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.68832682701759e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.000459571252577,285.5140991210937,294.1499938964844,293.94989013671875,292.5838623046875,295.2687072753906,294.1839904785156,285.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803145658224,3.562397710155096e-09,0.0009803110733628,-0.0083850035443902,0.0,0.0,0.0,-0.0065788417123258,60.0,12.074874877929688,-0.0,-6.552262732384406e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
