time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.200258500641212e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5966491699219,0.0,0.0,9.68833119259216e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,7.155773346312344e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.68832682701759e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.000459571252577,285.5140991210937,294.1499938964844,293.94989013671875,292.5838623046875,295.2687072753906,294.1839904785156,285.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803145658224,3.562397710155096e-09,0.0009803110733628,-0.0083850035443902,0.0,0.0,0.0,-0.0065788417123258,60.0,12.074874877929688,-0.0,-6.552262732384406e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,9.215679892804474e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5946655273437,0.0,0.0,9.704569674795492e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.167767762439325e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.704566036816686e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0004603415727615,285.5119934082031,294.1499938964844,293.9195251464844,292.5746154785156,295.2569580078125,294.1673583984375,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819574188441,3.754503818953481e-09,0.0009819536935538,-0.0088883554562926,0.0,0.0,0.0,-0.0066740764304995,60.0,12.05563259124756,-0.0,-6.574243371915145e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,9.238458005711436e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5927429199219,0.0,0.0,9.728557051857932e-05,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.1854839916341e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.728552686283364e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.000461479416117,285.5099792480469,294.1499938964844,293.8882751464844,292.5654296875,295.24481201171875,294.14508056640625,285.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843852603808,4.038276824047671e-09,0.0009843811858445,-0.0096318777650594,0.0,0.0,0.0,-0.0068147596903145,60.0,12.047120094299316,-0.0,-6.606779834328337e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,9.284719999413936e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.58892822265625,0.0,0.0,9.7772732260637e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.221465784823522e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.77726886048913e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004637903184629,285.5059814453125,294.1499938964844,293.82342529296875,292.5472106933594,295.22003173828125,294.0948486328125,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989312888123,4.614606918806885e-09,0.0009893083479255,-0.0111418925225734,0.0,0.0,0.0,-0.0071004661731421,60.0,12.035931587219238,-0.0,-6.673106867083335e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,9.284719999413936e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.58892822265625,0.0,0.0,9.7772732260637e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.221465784823522e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.77726886048913e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004637903184629,285.5059814453125,294.1499938964844,293.82342529296875,292.5472106933594,295.22003173828125,294.0948486328125,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989312888123,4.614606918806885e-09,0.0009893083479255,-0.0111418925225734,0.0,0.0,0.0,-0.0071004661731421,60.0,12.035931587219238,-0.0,-6.673106867083335e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.310765017289668e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5852355957031,0.0,0.0,9.804699220694602e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,7.24172277841717e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.804694855120032e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.000465091317892,285.502197265625,294.1499938964844,293.7557678222656,292.5291442871094,295.1941223144531,294.0374755859375,285.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992092071101,4.939055386898872e-09,0.0009920870652422,-0.0119919246062636,0.0,0.0,0.0,-0.007261331193149,60.0,12.014681816101074,-0.0,-6.710590838565622e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.310765017289668e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5852355957031,0.0,0.0,9.804699220694602e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,7.24172277841717e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.804694855120032e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.000465091317892,285.502197265625,294.1499938964844,293.7557678222656,292.5291442871094,295.1941223144531,294.0374755859375,285.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992092071101,4.939055386898872e-09,0.0009920870652422,-0.0119919246062636,0.0,0.0,0.0,-0.007261331193149,60.0,12.014681816101074,-0.0,-6.710590838565622e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.329687600256877e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58160400390625,0.0,0.0,9.824625885812566e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,7.25644058547914e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.824621520237996e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0004660365520976,285.4985046386719,294.1499938964844,293.685791015625,292.5111999511719,295.1677551269531,293.9762268066406,285.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941133903339,5.174771722238347e-09,0.0009941082680597,-0.0126094678416848,0.0,0.0,0.0,-0.0073782140389084,60.0,11.990825653076172,-0.0,-6.73788917993079e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.329687600256877e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58160400390625,0.0,0.0,9.824625885812566e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,7.25644058547914e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.824621520237996e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0004660365520976,285.4985046386719,294.1499938964844,293.685791015625,292.5111999511719,295.1677551269531,293.9762268066406,285.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941133903339,5.174771722238347e-09,0.0009941082680597,-0.0126094678416848,0.0,0.0,0.0,-0.0073782140389084,60.0,11.990825653076172,-0.0,-6.73788917993079e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.28612716961652e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5781555175781,0.0,0.0,9.778753883438184e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.222559361252934e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.778749517863616e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004638606042135,285.4950256347656,294.1499938964844,293.614013671875,292.49334716796875,295.1404724121094,293.9224853515625,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894722606986,4.6319854618559475e-09,0.0009894676040858,-0.0111874118447303,0.0,0.0,0.0,-0.0071091349236667,60.0,11.918410301208496,-0.0,-6.675110597598177e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.28612716961652e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5781555175781,0.0,0.0,9.778753883438184e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.222559361252934e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.778749517863616e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004638606042135,285.4950256347656,294.1499938964844,293.614013671875,292.49334716796875,295.1404724121094,293.9224853515625,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894722606986,4.6319854618559475e-09,0.0009894676040858,-0.0111874118447303,0.0,0.0,0.0,-0.0071091349236667,60.0,11.918410301208496,-0.0,-6.675110597598177e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.261931700166316e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.576416015625,0.0,0.0,9.753274935064836e-05,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.20374082447961e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,9.75327129708603e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.00046265203855,285.4932861328125,294.1499938964844,293.5775756835937,292.4844665527344,295.12677001953125,293.8960266113281,285.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868955239653,4.330512837213973e-09,0.0009868912165984,-0.0103975478559732,0.0,0.0,0.0,-0.0069596897810697,60.0,11.878283500671388,-0.0,-6.640369321075923e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,9.233077435055748e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.57476806640625,0.0,0.0,9.722889808472246e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,7.181298133218661e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.72288617049344e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0004612106713466,285.4916381835937,294.1499938964844,293.54083251953125,292.4756164550781,295.1128234863281,293.87255859375,285.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838115656748,3.970974660205684e-09,0.0009838074911385,-0.0094555364921689,0.0,0.0,0.0,-0.0067814043723046,60.0,11.82984447479248,-0.0,-6.599055524247889e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.192882862407714e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57147216796875,0.0,0.0,9.680562652647497e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.150035526137799e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.680559014668688e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0004592028853949,285.4884033203125,294.1499938964844,293.466796875,292.4579467773437,295.08447265625,293.8265686035156,285.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795278310775,3.4701390649871647e-09,0.0009795243386179,-0.0081432648003101,0.0,0.0,0.0,-0.0065331161022186,60.0,11.739233016967772,-0.0,-6.541719699271198e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.192882862407714e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57147216796875,0.0,0.0,9.680562652647497e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.150035526137799e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.680559014668688e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0004592028853949,285.4884033203125,294.1499938964844,293.466796875,292.4579467773437,295.08447265625,293.8265686035156,285.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795278310775,3.4701390649871647e-09,0.0009795243386179,-0.0081432648003101,0.0,0.0,0.0,-0.0065331161022186,60.0,11.739233016967772,-0.0,-6.541719699271198e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.188547846861184e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5682983398437,0.0,0.0,9.675997716840357e-05,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,7.146663847379386e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.67599407886155e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0004589863820001,285.4853210449219,294.1499938964844,293.3923645019531,292.4403991699219,295.0554504394531,293.7776184082031,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790637996047,3.416081861828956e-09,0.0009790604235604,-0.0080016255378723,0.0,0.0,0.0,-0.0065063089132308,60.0,11.668243408203123,-0.0,-6.535546503982914e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.188547846861184e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5682983398437,0.0,0.0,9.675997716840357e-05,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,7.146663847379386e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.67599407886155e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0004589863820001,285.4853210449219,294.1499938964844,293.3923645019531,292.4403991699219,295.0554504394531,293.7776184082031,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790637996047,3.416081861828956e-09,0.0009790604235604,-0.0080016255378723,0.0,0.0,0.0,-0.0065063089132308,60.0,11.668243408203123,-0.0,-6.535546503982914e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.236244659405202e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,9.726224379846826e-05,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.183761044871062e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,9.72622074186802e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0004613689088728,285.4823608398437,294.1499938964844,293.3179931640625,292.4229736328125,295.025390625,293.71612548828125,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841446299105,4.0102823284371425e-09,0.0009841405553743,-0.0095585314556956,0.0,0.0,0.0,-0.0068008755333721,60.0,11.642762184143066,-0.0,-6.60356676007723e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.236244659405202e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,9.726224379846826e-05,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.183761044871062e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,9.72622074186802e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0004613689088728,285.4823608398437,294.1499938964844,293.3179931640625,292.4229736328125,295.025390625,293.71612548828125,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841446299105,4.0102823284371425e-09,0.0009841405553743,-0.0095585314556956,0.0,0.0,0.0,-0.0068008755333721,60.0,11.642762184143066,-0.0,-6.60356676007723e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.28973822738044e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56219482421875,0.0,0.0,9.782555571291596e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,7.225367153296247e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.782551933312789e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0004640410479623,285.4794921875,294.1499938964844,293.244140625,292.4056701660156,294.9944152832031,293.6424560546875,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898433927446,4.676717235696515e-09,0.0009898387361317,-0.0113046206533908,0.0,0.0,0.0,-0.0071312533691525,60.0,11.637524604797363,-0.0,-6.680274822201683e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.28973822738044e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56219482421875,0.0,0.0,9.782555571291596e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,7.225367153296247e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.782551933312789e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0004640410479623,285.4794921875,294.1499938964844,293.244140625,292.4056701660156,294.9944152832031,293.6424560546875,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898433927446,4.676717235696515e-09,0.0009898387361317,-0.0113046206533908,0.0,0.0,0.0,-0.0071312533691525,60.0,11.637524604797363,-0.0,-6.680274822201683e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,9.313758346252143e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.56072998046875,0.0,0.0,9.807850437937304e-05,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,7.244049629662186e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.807846799958496e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0004652409115806,285.4781799316406,294.1499938964844,293.20758056640625,292.3970642089844,294.9782409667969,293.5995178222656,285.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924040641635,4.97596452930793e-09,0.0009923990583047,-0.0120886284857988,0.0,0.0,0.0,-0.0072796107269823,60.0,11.637998580932615,-0.0,-6.714862621493013e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.337135270470752e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5592956542969,0.0,0.0,9.83246645773761e-05,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,7.262230792548507e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.832462819758804e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0004664086154662,285.4768371582031,294.1499938964844,293.1713256835937,292.3885192871094,294.9622497558594,293.5574951171875,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948936058208,5.267192015878663e-09,0.0009948883671313,-0.0128516051918268,0.0,0.0,0.0,-0.0074239796958863,60.0,11.638495445251465,-0.0,-6.748609138185202e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.339629468740895e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5564270019531,0.0,0.0,9.83509307843633e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,7.264170562848449e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,9.835089440457524e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004665332089643,285.4742431640625,294.1499938964844,293.1000061035156,292.3716125488281,294.9298095703125,293.4771728515625,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951628744602,5.298221417149307e-09,0.0009951576357707,-0.0129328928887844,0.0,0.0,0.0,-0.0074393819086253,60.0,11.613338470458984,-0.0,-6.752209458227298e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.339629468740895e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5564270019531,0.0,0.0,9.83509307843633e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,7.264170562848449e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,9.835089440457524e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004665332089643,285.4742431640625,294.1499938964844,293.1000061035156,292.3716125488281,294.9298095703125,293.4771728515625,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951628744602,5.298221417149307e-09,0.0009951576357707,-0.0129328928887844,0.0,0.0,0.0,-0.0074393819086253,60.0,11.613338470458984,-0.0,-6.752209458227298e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.298414806835352e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5537109375,0.0,0.0,9.791691991267726e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,7.232114876387641e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.79168835328892e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0004644744622055,285.4717712402344,294.1499938964844,293.0306701660156,292.3549499511719,294.8968505859375,293.40496826171875,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907698258757,4.784674434432645e-09,0.0009907649364322,-0.0115874605253338,0.0,0.0,0.0,-0.0071847881190478,60.0,11.549599647521973,-0.0,-6.692742005043328e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.298414806835352e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5537109375,0.0,0.0,9.791691991267726e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,7.232114876387641e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.79168835328892e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0004644744622055,285.4717712402344,294.1499938964844,293.0306701660156,292.3549499511719,294.8968505859375,293.40496826171875,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907698258757,4.784674434432645e-09,0.0009907649364322,-0.0115874605253338,0.0,0.0,0.0,-0.0071847881190478,60.0,11.549599647521973,-0.0,-6.692742005043328e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.256361954612656e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511169433594,0.0,0.0,9.74740833044052e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,7.199407264124602e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,9.747404692461714e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004623738641384,285.469482421875,294.1499938964844,292.9637451171875,292.338623046875,294.86334228515625,293.3431701660156,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862908627837,4.260691799373717e-09,0.0009862865554168,-0.0102146212011575,0.0,0.0,0.0,-0.006925038062036,60.0,11.467855453491213,-0.0,-6.632336635448155e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.256361954612656e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5511169433594,0.0,0.0,9.74740833044052e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,7.199407264124602e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,9.747404692461714e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004623738641384,285.469482421875,294.1499938964844,292.9637451171875,292.338623046875,294.86334228515625,293.3431701660156,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862908627837,4.260691799373717e-09,0.0009862865554168,-0.0102146212011575,0.0,0.0,0.0,-0.006925038062036,60.0,11.467855453491213,-0.0,-6.632336635448155e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.216574835591018e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.0,0.0,9.705510456115007e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,7.168461161199957e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.7055068181362e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004603864217642,285.46734619140625,294.1499938964844,292.8997497558594,292.3226928710937,294.8294982910156,293.2882995605469,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820491541177,3.764933698136019e-09,0.000982045312412,-0.0089156823232769,0.0,0.0,0.0,-0.0066792597062885,60.0,11.383622169494627,-0.0,-6.575437794253959e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.216574835591018e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5486145019531,0.0,0.0,9.705510456115007e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,7.168461161199957e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.7055068181362e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004603864217642,285.46734619140625,294.1499938964844,292.8997497558594,292.3226928710937,294.8294982910156,293.2882995605469,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820491541177,3.764933698136019e-09,0.000982045312412,-0.0089156823232769,0.0,0.0,0.0,-0.0066792597062885,60.0,11.383622169494627,-0.0,-6.575437794253959e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.202490764437243e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5473937988281,0.0,0.0,9.690678416518494e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.157506479416043e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.690674778539687e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004596828657668,285.46630859375,294.1499938964844,292.8690185546875,292.3149108886719,294.8124389648437,293.2622375488281,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805473964661,3.589431862849324e-09,0.0009805437875911,-0.0084558371454477,0.0,0.0,0.0,-0.0065922513604164,60.0,11.344356536865234,-0.0,-6.555353593284964e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,9.199969645123927e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.54620361328125,0.0,0.0,9.68802414718084e-05,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,7.155546336434782e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.688021236797796e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004595569917,285.46533203125,294.1499938964844,292.83917236328125,292.3072509765625,294.79522705078125,293.2357482910156,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802781278267,3.558006334003494e-09,0.000980274635367,-0.0083734970539808,0.0,0.0,0.0,-0.006576670333743,60.0,11.312233924865724,-0.0,-6.55176108921296e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.213117300532758e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5438842773437,0.0,0.0,9.701868839329109e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.165771967265755e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.701865928946064e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0004602137196343,285.4634094238281,294.1499938964844,292.7824401855469,292.2923278808594,294.7605895996094,293.1806030273437,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816776728257,3.721764452180309e-09,0.0009816739475354,-0.0088025731965899,0.0,0.0,0.0,-0.0066578476689755,60.0,11.263945579528809,-0.0,-6.57049525898401e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.213117300532758e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5438842773437,0.0,0.0,9.701868839329109e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.165771967265755e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.701865928946064e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0004602137196343,285.4634094238281,294.1499938964844,292.7824401855469,292.2923278808594,294.7605895996094,293.1806030273437,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816776728257,3.721764452180309e-09,0.0009816739475354,-0.0088025731965899,0.0,0.0,0.0,-0.0066578476689755,60.0,11.263945579528809,-0.0,-6.57049525898401e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,9.24981213756837e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5416564941406,0.0,0.0,9.740509995026514e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.19431191100739e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.740507084643468e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004620467079803,285.461669921875,294.1499938964844,292.7300720214844,292.2780456542969,294.72540283203125,293.1174621582031,285.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985587015748,4.1789025573280014e-09,0.0009855828247964,-0.0100003313273191,0.0,0.0,0.0,-0.0068844696506857,60.0,11.244861602783203,-0.0,-6.622933312883107e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,9.24981213756837e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5416564941406,0.0,0.0,9.740509995026514e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.19431191100739e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.740507084643468e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004620467079803,285.461669921875,294.1499938964844,292.7300720214844,292.2780456542969,294.72540283203125,293.1174621582031,285.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985587015748,4.1789025573280014e-09,0.0009855828247964,-0.0100003313273191,0.0,0.0,0.0,-0.0068844696506857,60.0,11.244861602783203,-0.0,-6.622933312883107e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.289863373851404e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5395202636719,0.0,0.0,9.78268581093289e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,7.225462468340993e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.782682900549844e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0004640473634935,285.46002197265625,294.1499938964844,292.6824951171875,292.2644958496094,294.6898803710937,293.0493469238281,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989853288047,4.67785676860899e-09,0.0009898486314341,-0.0113076055422425,0.0,0.0,0.0,-0.0071318191476166,60.0,11.236763954162598,-0.0,-6.680406272607797e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.289863373851404e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5395202636719,0.0,0.0,9.78268581093289e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,7.225462468340993e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.782682900549844e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0004640473634935,285.46002197265625,294.1499938964844,292.6824951171875,292.2644958496094,294.6898803710937,293.0493469238281,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989853288047,4.67785676860899e-09,0.0009898486314341,-0.0113076055422425,0.0,0.0,0.0,-0.0071318191476166,60.0,11.236763954162598,-0.0,-6.680406272607797e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
