time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.326107829110696e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374755859375,0.0,0.0,9.820853301789612e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,7.253653166117147e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.820849663810804e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004658578545786,285.45849609375,294.1499938964844,292.6402587890625,292.2517395019531,294.65411376953125,292.9808044433594,285.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993718043901,5.129390689972979e-09,0.0009937129216268,-0.0124905845150351,0.0,0.0,0.0,-0.0073556806892156,60.0,11.232297897338867,-0.0,-6.73263045314343e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.326107829110696e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374755859375,0.0,0.0,9.820853301789612e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,7.253653166117147e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.820849663810804e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004658578545786,285.45849609375,294.1499938964844,292.6402587890625,292.2517395019531,294.65411376953125,292.9808044433594,285.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993718043901,5.129390689972979e-09,0.0009937129216268,-0.0124905845150351,0.0,0.0,0.0,-0.0073556806892156,60.0,11.232297897338867,-0.0,-6.73263045314343e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.34213530854322e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5364685058594,0.0,0.0,9.837730613071471e-05,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,7.266118336701766e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.837726975092664e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0004666584427468,285.457763671875,294.1499938964844,292.6212463378906,292.2456970214844,294.6361999511719,292.9469299316406,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954260895028,5.329052754632357e-09,0.0009954208508133,-0.0130136646330356,0.0,0.0,0.0,-0.0074546639807522,60.0,11.230010032653809,-0.0,-6.755787751444586e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.354305802844463e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5355224609375,0.0,0.0,9.850547212408856e-05,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,7.275584357557818e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.850543574430048e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.000467266421765,285.45709228515625,294.1499938964844,292.603759765625,292.2398986816406,294.6182556152344,292.91339111328125,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996718998067,5.4806688076780574e-09,0.0009967135265469,-0.0134108709171414,0.0,0.0,0.0,-0.0075298082083463,60.0,11.225869178771973,-0.0,-6.773399974235872e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.373718057759106e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5336303710937,0.0,0.0,9.870988287730142e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.29068269720301e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,9.870985377347095e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004682360740844,285.455810546875,294.1499938964844,292.5735168457031,292.22900390625,294.5823974609375,292.8506774902344,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987909579649,5.722482931957984e-09,0.0009987852536141,-0.0140443565323948,0.0,0.0,0.0,-0.0076497052796185,60.0,11.21424388885498,-0.0,-6.8015360454865e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.373718057759106e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5336303710937,0.0,0.0,9.870988287730142e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.29068269720301e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,9.870985377347095e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004682360740844,285.455810546875,294.1499938964844,292.5735168457031,292.22900390625,294.5823974609375,292.8506774902344,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987909579649,5.722482931957984e-09,0.0009987852536141,-0.0140443565323948,0.0,0.0,0.0,-0.0076497052796185,60.0,11.21424388885498,-0.0,-6.8015360454865e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.385922021465376e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5318603515625,0.0,0.0,9.883839811664076e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,7.300174911506474e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,9.883836901281028e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004688457120209,285.45465087890625,294.1499938964844,292.54998779296875,292.2191772460937,294.5467224121094,292.7938537597656,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000912006944,5.87449466848966e-09,0.001000085263513,-0.0144425788894295,0.0,0.0,0.0,-0.0077250655740499,60.0,11.197479248046877,-0.0,-6.819252718059944e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.385922021465376e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5318603515625,0.0,0.0,9.883839811664076e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,7.300174911506474e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,9.883836901281028e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004688457120209,285.45465087890625,294.1499938964844,292.54998779296875,292.2191772460937,294.5467224121094,292.7938537597656,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000912006944,5.87449466848966e-09,0.001000085263513,-0.0144425788894295,0.0,0.0,0.0,-0.0077250655740499,60.0,11.197479248046877,-0.0,-6.819252718059944e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.39393721637316e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301513671875,0.0,0.0,9.892279922496527e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,7.306408224394545e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.892277012113482e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004692460643127,285.4535827636719,294.1499938964844,292.53082275390625,292.21044921875,294.5112609863281,292.74127197265625,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.9743081592955605e-09,0.0010009363759309,-0.014704056084156,0.0,0.0,0.0,-0.007774535100907,60.0,11.177375793457031,-0.0,-6.830899224041789e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.39393721637316e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301513671875,0.0,0.0,9.892279922496527e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,7.306408224394545e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.892277012113482e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004692460643127,285.4535827636719,294.1499938964844,292.53082275390625,292.21044921875,294.5112609863281,292.74127197265625,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.9743081592955605e-09,0.0010009363759309,-0.014704056084156,0.0,0.0,0.0,-0.007774535100907,60.0,11.177375793457031,-0.0,-6.830899224041789e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.401468560099602e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5285339355469,0.0,0.0,9.900211443891747e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.312266097869724e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.900207805912942e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0004696223186329,285.45263671875,294.1499938964844,292.5133056640625,292.2027282714844,294.4760131835937,292.6936340332031,285.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681064617540414e-09,0.0010017384774982,-0.0149497725069522,0.0,0.0,0.0,-0.0078210355713963,60.0,11.156381607055664,-0.0,-6.841852240313528e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.401468560099602e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5285339355469,0.0,0.0,9.900211443891747e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.312266097869724e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.900207805912942e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0004696223186329,285.45263671875,294.1499938964844,292.5133056640625,292.2027282714844,294.4760131835937,292.6936340332031,285.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681064617540414e-09,0.0010017384774982,-0.0149497725069522,0.0,0.0,0.0,-0.0078210355713963,60.0,11.156381607055664,-0.0,-6.841852240313528e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.405235323356465e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277404785156,0.0,0.0,9.90417756838724e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,7.315196126000956e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.904174658004194e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0004698104748968,285.4521789550781,294.1499938964844,292.5051574707031,292.1992492675781,294.45849609375,292.6722106933594,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115016049079713e-09,0.0010021396446973,-0.0150726558640599,0.0,0.0,0.0,-0.0078442897647619,60.0,11.146105766296388,-0.0,-6.847333366977183e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.409006452187896e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5269775390625,0.0,0.0,9.90814878605306e-05,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,7.318129064515233e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,9.908145875670016e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0004699988348875,285.4517822265625,294.1499938964844,292.4974060058594,292.19598388671875,294.4410705566406,292.6522216796875,285.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161978483021357e-09,0.0010025411611422,-0.0151956770569086,0.0,0.0,0.0,-0.0078675718978047,60.0,11.13618278503418,-0.0,-6.852823020153664e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.416566172149032e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255432128906,0.0,0.0,9.91610941127874e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,7.324008765863255e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.916106500895694e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0004703764861915,285.4510498046875,294.1499938964844,292.48309326171875,292.190185546875,294.40643310546875,292.61590576171875,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561267277772e-09,0.001003346289508,-0.0154423043131828,0.0,0.0,0.0,-0.0079142451286315,60.0,11.117449760437012,-0.0,-6.86383430092974e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.416566172149032e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255432128906,0.0,0.0,9.91610941127874e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,7.324008765863255e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.916106500895694e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0004703764861915,285.4510498046875,294.1499938964844,292.48309326171875,292.190185546875,294.40643310546875,292.61590576171875,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561267277772e-09,0.001003346289508,-0.0154423043131828,0.0,0.0,0.0,-0.0079142451286315,60.0,11.117449760437012,-0.0,-6.86383430092974e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.42415717872791e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.524169921875,0.0,0.0,9.92410277831368e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,7.329912477871403e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.924099867930636e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0004707556508947,285.450439453125,294.1499938964844,292.47027587890625,292.1852722167969,294.37213134765625,292.584228515625,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.100361824035645,-0.0,-6.874899582953732e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.42415717872791e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.524169921875,0.0,0.0,9.92410277831368e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,7.329912477871403e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.924099867930636e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0004707556508947,285.450439453125,294.1499938964844,292.47027587890625,292.1852722167969,294.37213134765625,292.584228515625,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.100361824035645,-0.0,-6.874899582953732e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.43178019952029e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5229187011719,0.0,0.0,9.932129614753649e-05,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.33584092813544e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.932126704370604e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0004711364454124,285.449951171875,294.1499938964844,292.4590148925781,292.1811828613281,294.3382263183594,292.55670166015625,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049663251265,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.084928512573242,-0.0,-6.886020997853849e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.43178019952029e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5229187011719,0.0,0.0,9.932129614753649e-05,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.33584092813544e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.932126704370604e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0004711364454124,285.449951171875,294.1499938964844,292.4590148925781,292.1811828613281,294.3382263183594,292.55670166015625,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049663251265,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.084928512573242,-0.0,-6.886020997853849e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,9.439431596547364e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,9.940187010215595e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,7.34179193386808e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,9.94018409983255e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0004715186660178,285.4495849609375,294.1499938964844,292.4491882324219,292.17791748046875,294.30474853515625,292.5328369140625,285.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887387274097e-09,0.0010057812323793,-0.016188234090805,0.0,0.0,0.0,-0.0080554131418466,60.0,11.07109260559082,-0.0,-6.897194282373675e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,9.439431596547364e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,9.940187010215595e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,7.34179193386808e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,9.94018409983255e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0004715186660178,285.4495849609375,294.1499938964844,292.4491882324219,292.17791748046875,294.30474853515625,292.5328369140625,285.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887387274097e-09,0.0010057812323793,-0.016188234090805,0.0,0.0,0.0,-0.0080554131418466,60.0,11.07109260559082,-0.0,-6.897194282373675e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.44326602621004e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212097167969,0.0,0.0,9.944225166691469e-05,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.344774348894134e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.94422225630842e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0004717102274298,285.4494323730469,294.1499938964844,292.44482421875,292.17657470703125,294.28814697265625,292.5221862792969,285.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588642076366113e-09,0.0010061896173283,-0.0163133256137371,0.0,0.0,0.0,-0.0080790873616933,60.0,11.064776420593262,-0.0,-6.902796201302408e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.447104821447284e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5206604003906,0.0,0.0,9.948267688741907e-05,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.347760401898995e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.948264778358862e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0004719019634649,285.4493103027344,294.1499938964844,292.4408264160156,292.1754150390625,294.2716979980469,292.5122985839844,285.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450500252522e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.058815956115724,-0.0,-6.908407357286708e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.454790415475144e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196838378906,0.0,0.0,9.956360736396164e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,7.353737601079047e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.956357826013118e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0004722859011963,285.4491882324219,294.1499938964844,292.4338684082031,292.1736145019531,294.23907470703125,292.4945983886719,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732167712186765e-09,0.001007416867651,-0.0166892781853675,0.0,0.0,0.0,-0.0081502394750714,60.0,11.047944068908691,-0.0,-6.919647432823697e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.454790415475144e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196838378906,0.0,0.0,9.956360736396164e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,7.353737601079047e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.956357826013118e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0004722859011963,285.4491882324219,294.1499938964844,292.4338684082031,292.1736145019531,294.23907470703125,292.4945983886719,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732167712186765e-09,0.001007416867651,-0.0166892781853675,0.0,0.0,0.0,-0.0081502394750714,60.0,11.047944068908691,-0.0,-6.919647432823697e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,9.462478919886053e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.518798828125,0.0,0.0,9.964455966837704e-05,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,7.359716983046383e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.96445378405042e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0004726699262391,285.4491882324219,294.1499938964844,292.4282531738281,292.1724853515625,294.2069396972656,292.47955322265625,285.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279137899196485e-09,0.0010082356166094,-0.0169400721788406,0.0,0.0,0.0,-0.0081977043300867,60.0,11.038455963134766,-0.0,-6.930901008672663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,9.462478919886053e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.518798828125,0.0,0.0,9.964455966837704e-05,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,7.359716983046383e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.96445378405042e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0004726699262391,285.4491882324219,294.1499938964844,292.4282531738281,292.1724853515625,294.2069396972656,292.47955322265625,285.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279137899196485e-09,0.0010082356166094,-0.0169400721788406,0.0,0.0,0.0,-0.0081977043300867,60.0,11.038455963134766,-0.0,-6.930901008672663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.470159420743585e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5180053710937,0.0,0.0,9.972544648917392e-05,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.365691271843389e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.972541738534346e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.000473053602036,285.44927978515625,294.1499938964844,292.4239807128906,292.1719970703125,294.17529296875,292.4668884277344,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923574158435031e-09,0.0010090536670759,-0.0171906389296054,0.0,0.0,0.0,-0.0082451272755861,60.0,11.030247688293455,-0.0,-6.94215316343616e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.470159420743585e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5180053710937,0.0,0.0,9.972544648917392e-05,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.365691271843389e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.972541738534346e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.000473053602036,285.44927978515625,294.1499938964844,292.4239807128906,292.1719970703125,294.17529296875,292.4668884277344,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923574158435031e-09,0.0010090536670759,-0.0171906389296054,0.0,0.0,0.0,-0.0082451272755861,60.0,11.030247688293455,-0.0,-6.94215316343616e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.47782609728165e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173034667969,0.0,0.0,9.980617323890328e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,7.371653919108212e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,9.980615141103044e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.000473436579341,285.4494934082031,294.1499938964844,292.4210205078125,292.17205810546875,294.1441650390625,292.45635986328125,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019052894463584e-09,0.0010098700877279,-0.0174407269805669,0.0,0.0,0.0,-0.0082924608141183,60.0,11.02323055267334,-0.0,-6.953392528430413e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.47782609728165e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173034667969,0.0,0.0,9.980617323890328e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,7.371653919108212e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,9.980615141103044e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.000473436579341,285.4494934082031,294.1499938964844,292.4210205078125,292.17205810546875,294.1441650390625,292.45635986328125,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019052894463584e-09,0.0010098700877279,-0.0174407269805669,0.0,0.0,0.0,-0.0082924608141183,60.0,11.02323055267334,-0.0,-6.953392528430413e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.481649613007904e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169982910156,0.0,0.0,9.984643838834018e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.374627602985129e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,9.984640928450972e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0004736275586765,285.4496765136719,294.1499938964844,292.4200134277344,292.1723022460937,294.1288757324219,292.4521484375,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102842934429,7.0666725804358074e-09,0.0010102773085236,-0.01756545715034,0.0,0.0,0.0,-0.0083160679787397,60.0,11.020291328430176,-0.0,-6.959001552786503e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.485468763159588e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5167236328125,0.0,0.0,9.988665988203138e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,7.377597648883238e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,9.988663077820092e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0004738183342851,285.4498596191406,294.1499938964844,292.4193115234375,292.17266845703125,294.1137084960937,292.4483947753906,285.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106910485774,7.114238975702847e-09,0.0010106839472427,-0.0176900457590818,0.0,0.0,0.0,-0.0083396481350064,60.0,11.017617225646973,-0.0,-6.964607024428916e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.49309760471806e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5162048339844,0.0,0.0,9.996699373004958e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,7.383531192317605e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.996696462621912e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.000474199448945,285.4503173828125,294.1499938964844,292.4188537597656,292.1737365722656,294.083740234375,292.4418640136719,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115036275237,7.209253194417897e-09,0.0010114964097738,-0.0179389100521802,0.0,0.0,0.0,-0.0083867507055401,60.0,11.012776374816896,-0.0,-6.975810151743644e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.49309760471806e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5162048339844,0.0,0.0,9.996699373004958e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,7.383531192317605e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.996696462621912e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.000474199448945,285.4503173828125,294.1499938964844,292.4188537597656,292.1737365722656,294.083740234375,292.4418640136719,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115036275237,7.209253194417897e-09,0.0010114964097738,-0.0179389100521802,0.0,0.0,0.0,-0.0083867507055401,60.0,11.012776374816896,-0.0,-6.975810151743644e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.50071043916978e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.51580810546875,0.0,0.0,0.000100047160231,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,7.389452366624027e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001000471311272,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0004745797195937,285.450927734375,294.1499938964844,292.4195556640625,292.17529296875,294.05438232421875,292.437255859375,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123144602403,7.304067572988515e-09,0.0010123072424903,-0.0181872472167015,0.0,0.0,0.0,-0.008433754555881,60.0,11.008986473083496,-0.0,-6.986998357660924e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.50071043916978e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.51580810546875,0.0,0.0,0.000100047160231,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,7.389452366624027e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001000471311272,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0004745797195937,285.450927734375,294.1499938964844,292.4195556640625,292.17529296875,294.05438232421875,292.437255859375,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123144602403,7.304067572988515e-09,0.0010123072424903,-0.0181872472167015,0.0,0.0,0.0,-0.008433754555881,60.0,11.008986473083496,-0.0,-6.986998357660924e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.508326911600308e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155029296875,0.0,0.0,0.0001001273558358,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.395375723717734e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001001273340079,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004749601648654,285.4516296386719,294.1499938964844,292.42144775390625,292.1772155761719,294.0257263183594,292.4344177246094,285.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131256422027,7.39891969914197e-09,0.0010131183080375,-0.0184356812387704,0.0,0.0,0.0,-0.0084807770326733,60.0,11.006153106689451,-0.0,-6.998200774432918e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
