time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.508326911600308e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155029296875,0.0,0.0,0.0001001273558358,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.395375723717734e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001001273340079,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004749601648654,285.4516296386719,294.1499938964844,292.42144775390625,292.1772155761719,294.0257263183594,292.4344177246094,285.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131256422027,7.39891969914197e-09,0.0010131183080375,-0.0184356812387704,0.0,0.0,0.0,-0.0084807770326733,60.0,11.006153106689451,-0.0,-6.998200774432918e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.515964484307916e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51531982421875,0.0,0.0,0.0001002077915472,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,7.401316543109715e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001002077624434,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0004753417160827,285.4524841308594,294.1499938964844,292.4244384765625,292.1794738769531,293.99774169921875,292.4332275390625,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013939268887,7.494049825140792e-09,0.0010139317018911,-0.0186848398298025,0.0,0.0,0.0,-0.0085279373452067,60.0,11.004176139831545,-0.0,-7.009444402683584e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.515964484307916e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51531982421875,0.0,0.0,0.0001002077915472,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,7.401316543109715e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001002077624434,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0004753417160827,285.4524841308594,294.1499938964844,292.4244384765625,292.1794738769531,293.99774169921875,292.4332275390625,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013939268887,7.494049825140792e-09,0.0010139317018911,-0.0186848398298025,0.0,0.0,0.0,-0.0085279373452067,60.0,11.004176139831545,-0.0,-7.009444402683584e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.519807645119728e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152587890625,0.0,0.0,0.0001002482604235,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,7.404305506497622e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001002482313197,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004755336849484,285.4529724121094,294.1499938964844,292.4263610839844,292.18072509765625,293.9841003417969,292.433349609375,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143487015739,7.541913760178431e-09,0.0010143411345779,-0.0188102014362812,0.0,0.0,0.0,-0.0085516655817627,60.0,11.003567695617676,-0.0,-7.01510458611665e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.52366171986796e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152587890625,0.0,0.0,0.0001002888384391,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,7.407302473438904e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001002888166112,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,0.0004757261776831,285.4534912109375,294.1499938964844,292.42852783203125,292.1820373535156,293.9705810546875,292.4337463378906,285.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147592984139,7.589910921979026e-09,0.0010147516150027,-0.0189359094947576,0.0,0.0,0.0,-0.0085754608735442,60.0,11.00309944152832,-0.0,-7.020783243660844e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.531409159535542e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152282714844,0.0,0.0,0.0001003704237518,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.41332842153497e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.000100370401924,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0004761132004205,285.4545593261719,294.1499938964844,292.4336853027344,292.18487548828125,293.94384765625,292.4349670410156,285.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155843337997,7.686405290030507e-09,0.0010155766503885,-0.0191886350512504,0.0,0.0,0.0,-0.0086232963949441,60.0,11.002410888671877,-0.0,-7.032206639223659e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.531409159535542e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152282714844,0.0,0.0,0.0001003704237518,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.41332842153497e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.000100370401924,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0004761132004205,285.4545593261719,294.1499938964844,292.4336853027344,292.18487548828125,293.94384765625,292.4349670410156,285.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155843337997,7.686405290030507e-09,0.0010155766503885,-0.0191886350512504,0.0,0.0,0.0,-0.0086232963949441,60.0,11.002410888671877,-0.0,-7.032206639223659e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.539302118355408e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.51531982421875,0.0,0.0,0.0001004535370157,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,7.419467146974057e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001004535151878,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004765074700117,285.4557189941406,294.1499938964844,292.4398498535156,292.1878967285156,293.917724609375,292.4375,285.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016425085254,7.784709765701336e-09,0.0010164172854274,-0.0194460954517126,0.0,0.0,0.0,-0.008672029711306,60.0,11.002344131469728,-0.0,-7.04385385574824e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.539302118355408e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.51531982421875,0.0,0.0,0.0001004535370157,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,7.419467146974057e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001004535151878,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004765074700117,285.4557189941406,294.1499938964844,292.4398498535156,292.1878967285156,293.917724609375,292.4375,285.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016425085254,7.784709765701336e-09,0.0010164172854274,-0.0194460954517126,0.0,0.0,0.0,-0.008672029711306,60.0,11.002344131469728,-0.0,-7.04385385574824e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.547312947688624e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51544189453125,0.0,0.0,0.0001005378944682,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,7.425698277074844e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001005378726404,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0004769076476804,285.4569702148437,294.1499938964844,292.447021484375,292.19110107421875,293.8920288085937,292.4407653808594,285.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278409563,7.884485953013609e-09,0.0010172704933211,-0.0197074078023433,0.0,0.0,0.0,-0.0087214931845664,60.0,11.002653121948242,-0.0,-7.055685813384116e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.547312947688624e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51544189453125,0.0,0.0,0.0001005378944682,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,7.425698277074844e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001005378726404,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0004769076476804,285.4569702148437,294.1499938964844,292.447021484375,292.19110107421875,293.8920288085937,292.4407653808594,285.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278409563,7.884485953013609e-09,0.0010172704933211,-0.0197074078023433,0.0,0.0,0.0,-0.0087214931845664,60.0,11.002653121948242,-0.0,-7.055685813384116e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.555594442645088e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.51568603515625,0.0,0.0,0.0001006251040962,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.432138954754919e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001006250749924,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0004773213004227,285.45831298828125,294.1499938964844,292.4551086425781,292.19439697265625,293.8669738769531,292.4454040527344,285.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181604884564,7.987629224714965e-09,0.0010181524557992,-0.0199775341898202,0.0,0.0,0.0,-0.0087726265192031,60.0,11.00356101989746,-0.0,-7.067927043635791e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.555594442645088e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.51568603515625,0.0,0.0,0.0001006251040962,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.432138954754919e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001006250749924,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0004773213004227,285.45831298828125,294.1499938964844,292.4551086425781,292.19439697265625,293.8669738769531,292.4454040527344,285.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181604884564,7.987629224714965e-09,0.0010181524557992,-0.0199775341898202,0.0,0.0,0.0,-0.0087726265192031,60.0,11.00356101989746,-0.0,-7.067927043635791e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,9.559814498061314e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51580810546875,0.0,0.0,0.0001006695456453,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,7.435421139234677e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0001006695165415,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0004775321285706,285.4590148925781,294.1499938964844,292.4595031738281,292.1960754394531,293.8546142578125,292.4480285644531,285.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186105500906,8.040196064484917e-09,0.0010186025174334,-0.0201152022927999,0.0,0.0,0.0,-0.0087986886501312,60.0,11.004165649414062,-0.0,-7.074169872112179e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.56411604420282e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5159606933594,0.0,0.0,0.0001007148384815,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,7.438766624545678e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001007148166536,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.000477746973047,285.4597473144531,294.1499938964844,292.4641418457031,292.1977844238281,293.8424072265625,292.4509582519531,285.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093770986761228e-09,0.0010190606117248,-0.0202555079013109,0.0,0.0,0.0,-0.0088252481073141,60.0,11.00489330291748,-0.0,-7.080534913939118e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.57291849772446e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5163269042969,0.0,0.0,0.0001008075341815,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.445613300660625e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001008075123536,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0004781867028214,285.4612121582031,294.1499938964844,292.4740295410156,292.201171875,293.8182983398437,292.4573974609375,285.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203413948137951e-09,0.0010199976386502,-0.0205426476895809,0.0,0.0,0.0,-0.0088796000927686,60.0,11.00660514831543,-0.0,-7.093570530969373e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.57291849772446e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5163269042969,0.0,0.0,0.0001008075341815,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.445613300660625e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001008075123536,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0004781867028214,285.4612121582031,294.1499938964844,292.4740295410156,292.201171875,293.8182983398437,292.4573974609375,285.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203413948137951e-09,0.0010199976386502,-0.0205426476895809,0.0,0.0,0.0,-0.0088796000927686,60.0,11.00660514831543,-0.0,-7.093570530969373e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.582252096151932e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.51678466796875,0.0,0.0,0.0001009058178169,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.452872523572296e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.000100905795989,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0004786529170814,285.4628295898437,294.1499938964844,292.4847717285156,292.2045288085937,293.7949523925781,292.4653015136719,285.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209999745711,8.31966495695724e-09,0.0010209917090833,-0.0208470877259969,0.0,0.0,0.0,-0.0089372303336858,60.0,11.00893783569336,-0.0,-7.107405508577358e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.582252096151932e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.51678466796875,0.0,0.0,0.0001009058178169,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.452872523572296e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.000100905795989,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0004786529170814,285.4628295898437,294.1499938964844,292.4847717285156,292.2045288085937,293.7949523925781,292.4653015136719,285.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209999745711,8.31966495695724e-09,0.0010209917090833,-0.0208470877259969,0.0,0.0,0.0,-0.0089372303336858,60.0,11.00893783569336,-0.0,-7.107405508577358e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,9.59181270445697e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51727294921875,0.0,0.0,0.0001010064952424,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,7.460308552253991e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001010064734145,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0004791305109392,285.4645080566406,294.1499938964844,292.496337890625,292.20782470703125,293.7719116210937,292.4737243652344,285.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438753695827472e-09,0.001022009877488,-0.0211589522659778,0.0,0.0,0.0,-0.0089962668716907,60.0,11.01147174835205,-0.0,-7.121591494296808e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,9.59181270445697e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51727294921875,0.0,0.0,0.0001010064952424,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,7.460308552253991e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001010064734145,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0004791305109392,285.4645080566406,294.1499938964844,292.496337890625,292.20782470703125,293.7719116210937,292.4737243652344,285.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438753695827472e-09,0.001022009877488,-0.0211589522659778,0.0,0.0,0.0,-0.0089962668716907,60.0,11.01147174835205,-0.0,-7.121591494296808e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.602304635336624e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179138183594,0.0,0.0,0.0001011169806588,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.468468538718298e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.000101116951555,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0004796545836143,285.4663391113281,294.1499938964844,292.5086669921875,292.2109680175781,293.75006103515625,292.484130859375,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023135962896,8.569441156680568e-09,0.0010231274645775,-0.0215011835098266,0.0,0.0,0.0,-0.0090610552579164,60.0,11.014775276184082,-0.0,-7.1371751175775e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.602304635336624e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179138183594,0.0,0.0,0.0001011169806588,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.468468538718298e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.000101116951555,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0004796545836143,285.4663391113281,294.1499938964844,292.5086669921875,292.2109680175781,293.75006103515625,292.484130859375,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023135962896,8.569441156680568e-09,0.0010231274645775,-0.0215011835098266,0.0,0.0,0.0,-0.0090610552579164,60.0,11.014775276184082,-0.0,-7.1371751175775e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.607397805666552e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5182189941406,0.0,0.0,0.0001011706117424,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,7.47242957004346e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001011705899145,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0004799090093001,285.4672546386719,294.1499938964844,292.51513671875,292.2124938964844,293.739013671875,292.4891357421875,286.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632886405735007e-09,0.0010236712405458,-0.0216673221439123,0.0,0.0,0.0,-0.0090925134718418,60.0,11.016358375549316,-0.0,-7.144747371512494e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,9.612858411855996e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5185546875,0.0,0.0,0.0001012281136354,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,7.47667727409862e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001012280918075,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.000480181799503,285.4681701660156,294.1499938964844,292.5217590332031,292.2139587402344,293.728271484375,292.49462890625,286.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262310743331,60.0,11.018086433410645,-0.0,-7.152868874982232e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,9.619096090318636e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5189819335937,0.0,0.0,0.0001012938009807,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,7.481528155039996e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001012937718769,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004804933851119,285.4692687988281,294.1499938964844,292.5293884277344,292.21551513671875,293.71636962890625,292.5010070800781,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778602733627851e-09,0.0010249166516587,-0.0220488980412483,0.0,0.0,0.0,-0.0091647487133741,60.0,11.020087242126465,-0.0,-7.162152826367675e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,9.624019003240392e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.519287109375,0.0,0.0,0.0001013456421787,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,7.48535749153234e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001013456203509,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0004807393124792,285.4701232910156,294.1499938964844,292.5355529785156,292.2167053222656,293.70703125,292.5060119628906,286.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839929677151304e-09,0.0010254401713609,-0.0222094897180795,0.0,0.0,0.0,-0.0091951470822095,60.0,11.021656036376951,-0.0,-7.169484206315246e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.635653259465472e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5201416015625,0.0,0.0,0.000101468154753,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.494405872421339e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001014681329252,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0004813204577658,285.4721984863281,294.1499938964844,292.54998779296875,292.2191772460937,293.6869201660156,292.51922607421875,286.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984851973536934e-09,0.0010266795288771,-0.0225889720022678,0.0,0.0,0.0,-0.0092669911682605,60.0,11.026195526123049,-0.0,-7.186825001781473e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.635653259465472e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5201416015625,0.0,0.0,0.000101468154753,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.494405872421339e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001014681329252,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0004813204577658,285.4721984863281,294.1499938964844,292.54998779296875,292.2191772460937,293.6869201660156,292.51922607421875,286.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984851973536934e-09,0.0010266795288771,-0.0225889720022678,0.0,0.0,0.0,-0.0092669911682605,60.0,11.026195526123049,-0.0,-7.186825001781473e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.647176921134816e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52105712890625,0.0,0.0,0.0001015895031741,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,7.503369124606252e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0001015894813463,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0004818961024284,285.4743347167969,294.1499938964844,292.5657653808594,292.222412109375,293.6671447753906,292.5333251953125,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128397593372028e-09,0.0010279068956151,-0.0229648388922214,0.0,0.0,0.0,-0.0093381535261869,60.0,11.031302452087402,-0.0,-7.20402155707234e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.647176921134816e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52105712890625,0.0,0.0,0.0001015895031741,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,7.503369124606252e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0001015894813463,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0004818961024284,285.4743347167969,294.1499938964844,292.5657653808594,292.222412109375,293.6671447753906,292.5333251953125,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128397593372028e-09,0.0010279068956151,-0.0229648388922214,0.0,0.0,0.0,-0.0093381535261869,60.0,11.031302452087402,-0.0,-7.20402155707234e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.658288036007434e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5220031738281,0.0,0.0,0.0001017065005726,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.512010779464617e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001017064860207,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004824511124752,285.4765014648437,294.1499938964844,292.5834045410156,292.22735595703125,293.6476745605469,292.5479736328125,286.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266801548335481e-09,0.00102909153793,-0.0233272332698106,0.0,0.0,0.0,-0.0094067715108394,60.0,11.037137985229492,-0.0,-7.220621256465165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.658288036007434e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5220031738281,0.0,0.0,0.0001017065005726,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.512010779464617e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001017064860207,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004824511124752,285.4765014648437,294.1499938964844,292.5834045410156,292.22735595703125,293.6476745605469,292.5479736328125,286.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266801548335481e-09,0.00102909153793,-0.0233272332698106,0.0,0.0,0.0,-0.0094067715108394,60.0,11.037137985229492,-0.0,-7.220621256465165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.663061064202338e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52252197265625,0.0,0.0,0.0001017567701637,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,7.515722973039374e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001017567483359,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0004826895601581,285.4776611328125,294.1499938964844,292.5928649902344,292.2304077148437,293.6385803222656,292.556640625,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296078398823,9.326258876285465e-09,0.0010295985266566,-0.0234829150140285,0.0,0.0,0.0,-0.0094362394884228,60.0,11.04163646697998,-0.0,-7.227758658245875e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.66807856457308e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230407714844,0.0,0.0,0.000101809600892,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,7.51962506910786e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0001018095790641,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0004829401732422,285.47882080078125,294.1499938964844,292.60272216796875,292.2337951660156,293.6293029785156,292.5648803710937,286.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388752886252403e-09,0.0010301324073225,-0.0236465465277433,0.0,0.0,0.0,-0.0094672190025448,60.0,11.045680046081545,-0.0,-7.235264121163709e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.677306661615148e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5241394042969,0.0,0.0,0.0001019067785819,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.526802801294252e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.000101906756754,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004834011488128,285.4811706542969,294.1499938964844,292.6235656738281,292.2416076660156,293.6112365722656,292.5824584960937,286.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475145936012,0.0,0.0,0.0,-0.009524212218821,60.0,11.055081367492676,-0.0,-7.249079203575094e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.677306661615148e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5241394042969,0.0,0.0,0.0001019067785819,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.526802801294252e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.000101906756754,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004834011488128,285.4811706542969,294.1499938964844,292.6235656738281,292.2416076660156,293.6112365722656,292.5824584960937,286.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475145936012,0.0,0.0,0.0,-0.009524212218821,60.0,11.055081367492676,-0.0,-7.249079203575094e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.685214899946004e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,0.0001019900519168,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.532953168265522e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001019900300889,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004837961751036,285.483642578125,294.1499938964844,292.6457824707031,292.2505798339844,293.59423828125,292.60211181640625,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60220081225316e-09,0.0010319583816453,-0.0242054034024477,0.0,0.0,0.0,-0.0095730377361178,60.0,11.066523551940918,-0.0,-7.260927503693895e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.685214899946004e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,0.0001019900519168,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.532953168265522e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001019900300889,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004837961751036,285.483642578125,294.1499938964844,292.6457824707031,292.2505798339844,293.59423828125,292.60211181640625,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60220081225316e-09,0.0010319583816453,-0.0242054034024477,0.0,0.0,0.0,-0.0095730377361178,60.0,11.066523551940918,-0.0,-7.260927503693895e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
