time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.692740422906354e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5265808105469,0.0,0.0,0.0001020693016471,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,7.538806676166132e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001020692870952,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0004841721092816,285.48614501953125,294.1499938964844,292.6691589355469,292.26055908203125,293.5774841308594,292.6221618652344,286.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695940939025153e-09,0.0010327616473659,-0.0244508311152458,0.0,0.0,0.0,-0.0096195172518491,60.0,11.078370094299316,-0.0,-7.272212343423234e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.692740422906354e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5265808105469,0.0,0.0,0.0001020693016471,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,7.538806676166132e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001020692870952,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0004841721092816,285.48614501953125,294.1499938964844,292.6691589355469,292.26055908203125,293.5774841308594,292.6221618652344,286.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695940939025153e-09,0.0010327616473659,-0.0244508311152458,0.0,0.0,0.0,-0.0096195172518491,60.0,11.078370094299316,-0.0,-7.272212343423234e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.699095971882345e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279846191406,0.0,0.0,0.0001021362259052,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,7.543749961769208e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001021362113533,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,0.0004844895738642,285.48883056640625,294.1499938964844,292.6935729980469,292.2713928222656,293.56256103515625,292.6449584960937,286.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775094511610405e-09,0.0010334367398172,-0.0246580652892589,0.0,0.0,0.0,-0.0096587473526597,60.0,11.092589378356934,-0.0,-7.281748537479872e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.699095971882345e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279846191406,0.0,0.0,0.0001021362259052,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,7.543749961769208e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001021362113533,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,0.0004844895738642,285.48883056640625,294.1499938964844,292.6935729980469,292.2713928222656,293.56256103515625,292.6449584960937,286.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775094511610405e-09,0.0010334367398172,-0.0246580652892589,0.0,0.0,0.0,-0.0096587473526597,60.0,11.092589378356934,-0.0,-7.281748537479872e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.70226974459365e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287170410156,0.0,0.0,0.0001021696516545,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,7.54621796659194e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,0.0001021696298266,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0004846481315325,285.4902038574219,294.1499938964844,292.70611572265625,292.27703857421875,293.55523681640625,292.6564025878906,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814626444892838e-09,0.0010337752755731,-0.0247615650296211,0.0,0.0,0.0,-0.009678347967565,60.0,11.099950790405272,-0.0,-7.286513437065878e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.705431875772774e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5294189453125,0.0,0.0,0.0001022029464365,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.548677240265533e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001022029246087,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0004848060780204,285.4915771484375,294.1499938964844,292.7188415527344,292.2828674316406,293.5478820800781,292.667724609375,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854007387843922e-09,0.0010341125307604,-0.0248646661639213,0.0,0.0,0.0,-0.0096978740766644,60.0,11.10721206665039,-0.0,-7.291261283626228e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.709381993161514e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5303955078125,0.0,0.0,0.0001022445430862,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,7.551749877166003e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001022445212583,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0004850034019909,285.49334716796875,294.1499938964844,292.7353820800781,292.2904663085937,293.5388488769531,292.6828308105469,286.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903205366867953e-09,0.0010345327900722,-0.0249934718012809,0.0,0.0,0.0,-0.0097222607582807,60.0,11.116933822631836,-0.0,-7.297195736555295e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.711615712149067e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5309143066406,0.0,0.0,0.0001022680662572,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.55348737584427e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001022680444293,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004851149860769,285.4943542480469,294.1499938964844,292.7447814941406,292.2948303222656,293.53375244140625,292.6913146972656,286.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.931027555865056e-09,0.0010347702773287,-0.0250663105398416,0.0,0.0,0.0,-0.0097360517829656,60.0,11.122400283813477,-0.0,-7.300552340439026e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,9.717143984744324e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5324401855469,0.0,0.0,0.0001023262811941,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.557786739198491e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0001023262593662,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004853911232203,285.4971923828125,294.1499938964844,292.7712707519531,292.30712890625,293.5201110839844,292.7158508300781,286.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999876482424952e-09,0.0010353594552725,-0.0252465587109327,0.0,0.0,0.0,-0.0097701856866478,60.0,11.137774467468262,-0.0,-7.308862848276476e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,9.717143984744324e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5324401855469,0.0,0.0,0.0001023262811941,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.557786739198491e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0001023262593662,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004853911232203,285.4971923828125,294.1499938964844,292.7712707519531,292.30712890625,293.5201110839844,292.7158508300781,286.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999876482424952e-09,0.0010353594552725,-0.0252465587109327,0.0,0.0,0.0,-0.0097701856866478,60.0,11.137774467468262,-0.0,-7.308862848276476e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.72085472312756e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5340576171875,0.0,0.0,0.0001023653530864,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.560672383988276e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001023653312586,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0004855764855165,285.5001220703125,294.1499938964844,292.7980651855469,292.319580078125,293.507080078125,292.7409973144531,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046077747460911e-08,0.0010357551509514,-0.0253675114363431,0.0,0.0,0.0,-0.0097930924966931,60.0,11.15250015258789,-0.0,-7.314442029837664e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.72085472312756e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5340576171875,0.0,0.0,0.0001023653530864,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.560672383988276e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001023653312586,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0004855764855165,285.5001220703125,294.1499938964844,292.7980651855469,292.319580078125,293.507080078125,292.7409973144531,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046077747460911e-08,0.0010357551509514,-0.0253675114363431,0.0,0.0,0.0,-0.0097930924966931,60.0,11.15250015258789,-0.0,-7.314442029837664e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.721430978970602e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5357360839844,0.0,0.0,0.0001023714212351,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.561121310573071e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001023714066832,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0004856052983086,285.50311279296875,294.1499938964844,292.8250732421875,292.3320007324219,293.49493408203125,292.7667236328125,286.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358256986364,1.0053234689166857e-08,0.0010358156869187,-0.0253862496465444,0.0,0.0,0.0,-0.0097966371104121,60.0,11.16512393951416,-0.0,-7.315306760347084e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.721430978970602e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5357360839844,0.0,0.0,0.0001023714212351,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.561121310573071e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001023714066832,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0004856052983086,285.50311279296875,294.1499938964844,292.8250732421875,292.3320007324219,293.49493408203125,292.7667236328125,286.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358256986364,1.0053234689166857e-08,0.0010358156869187,-0.0253862496465444,0.0,0.0,0.0,-0.0097966371104121,60.0,11.16512393951416,-0.0,-7.315306760347084e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,9.72107591223903e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5365905761719,0.0,0.0,0.0001023676886688,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.560844824183732e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.000102367666841,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.000485587544972,285.504638671875,294.1499938964844,292.83856201171875,292.3381652832031,293.489013671875,292.7796630859375,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357870487496,1.0048797349782037e-08,0.0010357770370319,-0.0253746323287487,0.0,0.0,0.0,-0.0097944336012005,60.0,11.170891761779783,-0.0,-7.314771011124321e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.719986701384188e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374755859375,0.0,0.0,0.0001023562144837,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,7.55999717512168e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001023561926558,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004855331499129,285.50616455078125,294.1499938964844,292.85205078125,292.34423828125,293.4833374023437,292.79266357421875,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035208219960625e-08,0.0010356603888794,-0.0253390576690435,0.0,0.0,0.0,-0.0097876945510506,60.0,11.175886154174805,-0.0,-7.313129657404718e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.71679255599156e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53924560546875,0.0,0.0,0.0001023225704557,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.557512435596436e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001023225559038,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0004853735736105,285.50927734375,294.1499938964844,292.87890625,292.35614013671875,293.47235107421875,292.8187561035156,286.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995382299621273e-09,0.0010353226680308,-0.0252347905188798,0.0,0.0,0.0,-0.00976796541363,60.0,11.184646606445312,-0.0,-7.308319993626355e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.71679255599156e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53924560546875,0.0,0.0,0.0001023225704557,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.557512435596436e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001023225559038,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0004853735736105,285.50927734375,294.1499938964844,292.87890625,292.35614013671875,293.47235107421875,292.8187561035156,286.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995382299621273e-09,0.0010353226680308,-0.0252347905188798,0.0,0.0,0.0,-0.00976796541363,60.0,11.184646606445312,-0.0,-7.308319993626355e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.709855658002198e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.54119873046875,0.0,0.0,0.0001022495271172,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.55211804062128e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0001022495125653,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004850270925089,285.5125427246094,294.1499938964844,292.9054260253906,292.36749267578125,293.462890625,292.8446044921875,286.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345913469791,9.908931453139758e-09,0.0010345814516767,-0.0250084605067968,0.0,0.0,0.0,-0.009725097566843,60.0,11.187814712524414,-0.0,-7.297886384094454e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.709855658002198e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.54119873046875,0.0,0.0,0.0001022495271172,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.55211804062128e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0001022495125653,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0004850270925089,285.5125427246094,294.1499938964844,292.9054260253906,292.36749267578125,293.462890625,292.8446044921875,286.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345913469791,9.908931453139758e-09,0.0010345814516767,-0.0250084605067968,0.0,0.0,0.0,-0.009725097566843,60.0,11.187814712524414,-0.0,-7.297886384094454e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.702950774226338e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.543212890625,0.0,0.0,0.0001021768184727,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.54674692871049e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0001021767966449,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0004846821830142,285.515869140625,294.1499938964844,292.93145751953125,292.3781433105469,293.4539489746094,292.8699951171875,286.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338597930967,9.822875846055013e-09,0.0010338500142097,-0.024783156812191,0.0,0.0,0.0,-0.0096824588254094,60.0,11.18972110748291,-0.0,-7.287507486353206e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.702950774226338e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.543212890625,0.0,0.0,0.0001021768184727,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.54674692871049e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0001021767966449,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0004846821830142,285.515869140625,294.1499938964844,292.93145751953125,292.3781433105469,293.4539489746094,292.8699951171875,286.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338597930967,9.822875846055013e-09,0.0010338500142097,-0.024783156812191,0.0,0.0,0.0,-0.0096824588254094,60.0,11.18972110748291,-0.0,-7.287507486353206e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.694344771560282e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0001020861891447,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,7.540053047705442e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001020861673168,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0004842522903345,285.51922607421875,294.1499938964844,292.95684814453125,292.387939453125,293.4451599121094,292.8954162597656,286.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329404613003,9.715618531913606e-09,0.0010329307988286,-0.0245023500174283,0.0,0.0,0.0,-0.0096292765811085,60.0,11.190434455871582,-0.0,-7.27458271398973e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.694344771560282e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0001020861891447,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,7.540053047705442e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001020861673168,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0004842522903345,285.51922607421875,294.1499938964844,292.95684814453125,292.387939453125,293.4451599121094,292.8954162597656,286.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329404613003,9.715618531913606e-09,0.0010329307988286,-0.0245023500174283,0.0,0.0,0.0,-0.0096292765811085,60.0,11.190434455871582,-0.0,-7.27458271398973e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.689707076177e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5462646484375,0.0,0.0,0.0001020373456412,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,7.53644562792033e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0001020373310893,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0004840206238441,285.5209350585937,294.1499938964844,292.9692077636719,292.3924560546875,293.4412841796875,292.90771484375,286.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324445320293,9.657817656716361e-09,0.0010324348695576,-0.0243510194122791,0.0,0.0,0.0,-0.0096006141975522,60.0,11.188323974609377,-0.0,-7.267622237350224e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.684875840321185e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5473022460937,0.0,0.0,0.0001019864721456,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,7.532688323408365e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001019864503177,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004837792948819,285.5226745605469,294.1499938964844,292.9813842773437,292.39666748046875,293.4372863769531,292.920166015625,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319304419681,9.597610706180149e-09,0.0010319208959117,-0.0241933856159448,0.0,0.0,0.0,-0.0095707708969712,60.0,11.18674087524414,-0.0,-7.260374701445471e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.678295464254916e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.548828125,0.0,0.0,0.0001019171759253,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,7.527570414822549e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001019171613734,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0004834505962207,285.525146484375,294.1499938964844,292.9984436035156,292.4022521972656,293.4317321777344,292.9378356933594,286.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.515606969046075e-09,0.0010312191443517,-0.0239786822348833,0.0,0.0,0.0,-0.0095301149412989,60.0,11.183575630187988,-0.0,-7.250510236644915e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.67575251706876e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5494384765625,0.0,0.0,0.0001018904004013,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,7.525592809543014e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001018903858494,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0004833235871046,285.526123046875,294.1499938964844,293.0049133300781,292.4042358398437,293.4295654296875,292.9447021484375,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956977047,9.483921203923272e-09,0.0010309474309906,-0.0238957200199365,0.0,0.0,0.0,-0.0095144035294651,60.0,11.182342529296877,-0.0,-7.246700306495768e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.66819206951186e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516357421875,0.0,0.0,0.0001018107868731,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,7.519711653003469e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001018107650452,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004829459066968,285.5296630859375,294.1499938964844,293.0272827148437,292.410400390625,293.4224853515625,292.9682922363281,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389692579020448e-09,0.0010301418369635,-0.0236490033566951,0.0,0.0,0.0,-0.0094676911830902,60.0,11.175613403320312,-0.0,-7.235376386915959e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.66819206951186e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516357421875,0.0,0.0,0.0001018107868731,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,7.519711653003469e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001018107650452,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004829459066968,285.5296630859375,294.1499938964844,293.0272827148437,292.410400390625,293.4224853515625,292.9682922363281,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389692579020448e-09,0.0010301418369635,-0.0236490033566951,0.0,0.0,0.0,-0.0094676911830902,60.0,11.175613403320312,-0.0,-7.235376386915959e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.6612042398192e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.55389404296875,0.0,0.0,0.0001017371978377,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,7.514277240261436e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001017371832858,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004825968644581,285.5332336425781,294.1499938964844,293.04833984375,292.4150390625,293.41583251953125,292.9910888671875,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294063249602,9.30260668496885e-09,0.0010293970117345,-0.0234209857881069,0.0,0.0,0.0,-0.0094245187938213,60.0,11.167108535766602,-0.0,-7.224918618931042e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,9.6612042398192e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.55389404296875,0.0,0.0,0.0001017371978377,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,7.514277240261436e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001017371832858,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004825968644581,285.5332336425781,294.1499938964844,293.04833984375,292.4150390625,293.41583251953125,292.9910888671875,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294063249602,9.30260668496885e-09,0.0010293970117345,-0.0234209857881069,0.0,0.0,0.0,-0.0094245187938213,60.0,11.167108535766602,-0.0,-7.224918618931042e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.655025496613234e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55621337890625,0.0,0.0,0.0001016721362248,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,7.509471470257267e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001016721216728,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.00048228824744,285.53692626953125,294.1499938964844,293.06787109375,292.4179382324219,293.409912109375,293.0122375488281,286.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287479963153,9.22559983962401e-09,0.0010287386830896,-0.0232193544507026,0.0,0.0,0.0,-0.0093863438814878,60.0,11.155091285705566,-0.0,-7.215677300109746e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.655025496613234e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55621337890625,0.0,0.0,0.0001016721362248,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,7.509471470257267e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001016721216728,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.00048228824744,285.53692626953125,294.1499938964844,293.06787109375,292.4179382324219,293.409912109375,293.0122375488281,286.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287479963153,9.22559983962401e-09,0.0010287386830896,-0.0232193544507026,0.0,0.0,0.0,-0.0093863438814878,60.0,11.155091285705566,-0.0,-7.215677300109746e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,9.652008884586394e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5574035644531,0.0,0.0,0.0001016403621179,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.507124973926693e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001016403475659,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004821375478059,285.53875732421875,294.1499938964844,293.0770263671875,292.4187316894531,293.4070129394531,293.0226745605469,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187997918047586e-09,0.0010284181917086,-0.0231208950281143,0.0,0.0,0.0,-0.0093677081167697,60.0,11.148711204528809,-0.0,-7.211167485365878e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.649227285990492e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55859375,0.0,0.0,0.0001016110691125,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,7.504961104132235e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001016110545606,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004819986061193,285.5406188964844,294.1499938964844,293.08575439453125,292.41900634765625,293.4042358398437,293.0326843261719,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.15332964979143e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.141453742980955,-0.0,-7.207010099818947e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.644072997616604e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56103515625,0.0,0.0,0.0001015567904687,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,7.50095205148682e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0001015567759168,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0004817411245312,285.5444030761719,294.1499938964844,293.1017761230469,292.4179992675781,293.3988342285156,293.0520324707031,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085040159262e-09,0.001027571153827,-0.0228619035333395,0.0,0.0,0.0,-0.0093186665326356,60.0,11.125469207763672,-0.0,-7.199309948191512e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.644072997616604e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56103515625,0.0,0.0,0.0001015567904687,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,7.50095205148682e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0001015567759168,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0004817411245312,285.5444030761719,294.1499938964844,293.1017761230469,292.4179992675781,293.3988342285156,293.0520324707031,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085040159262e-09,0.001027571153827,-0.0228619035333395,0.0,0.0,0.0,-0.0093186665326356,60.0,11.125469207763672,-0.0,-7.199309948191512e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.64013088378124e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.56353759765625,0.0,0.0,0.0001015152811305,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.497885962948203e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0001015152665786,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0004815442080143,285.5482482910156,294.1499938964844,293.1158142089844,292.414794921875,293.3939514160156,293.06915283203125,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.105024337768556,-0.0,-7.193422391083004e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
