time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.64013088378124e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.56353759765625,0.0,0.0,0.0001015152811305,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.497885962948203e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0001015152665786,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0004815442080143,285.5482482910156,294.1499938964844,293.1158142089844,292.414794921875,293.3939514160156,293.06915283203125,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.105024337768556,-0.0,-7.193422391083004e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.636557660996914e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660705566406,0.0,0.0,0.0001014776498777,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,7.495106547139585e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001014776353258,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0004813657142221,285.5521240234375,294.1499938964844,293.127685546875,292.4092102050781,293.38916015625,293.085693359375,286.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995401756806132e-09,0.0010267696343362,-0.0226165950298309,0.0,0.0,0.0,-0.0092722214758396,60.0,11.083379745483398,-0.0,-7.188088346765653e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.636557660996914e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660705566406,0.0,0.0,0.0001014776498777,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,7.495106547139585e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001014776353258,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0004813657142221,285.5521240234375,294.1499938964844,293.127685546875,292.4092102050781,293.38916015625,293.085693359375,286.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995401756806132e-09,0.0010267696343362,-0.0226165950298309,0.0,0.0,0.0,-0.0092722214758396,60.0,11.083379745483398,-0.0,-7.188088346765653e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,9.63545244303532e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5687561035156,0.0,0.0,0.0001014660156215,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.49424725654535e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001014659937936,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0004813105333596,285.55615234375,294.1499938964844,293.1371765136719,292.40106201171875,293.3849182128906,293.09747314453125,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981610122305028e-09,0.0010266519384458,-0.0225804820656776,0.0,0.0,0.0,-0.0092653855681419,60.0,11.05361557006836,-0.0,-7.186437045447748e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,9.63545244303532e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5687561035156,0.0,0.0,0.0001014660156215,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.49424725654535e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001014659937936,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0004813105333596,285.55615234375,294.1499938964844,293.1371765136719,292.40106201171875,293.3849182128906,293.09747314453125,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981610122305028e-09,0.0010266519384458,-0.0225804820656776,0.0,0.0,0.0,-0.0092653855681419,60.0,11.05361557006836,-0.0,-7.186437045447748e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.633921581553297e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.570068359375,0.0,0.0,0.0001014498920994,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,7.493056182283908e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001014498775475,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0004812340484932,285.5581359863281,294.1499938964844,293.1410217285156,292.39599609375,293.3827209472656,293.1045837402344,286.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962526720779351e-09,0.0010264904703944,-0.022530511021614,0.0,0.0,0.0,-0.0092559326440095,60.0,11.040926933288574,-0.0,-7.184151940009542e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.63398488238454e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5714111328125,0.0,0.0,0.0001014505614875,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.493105658795685e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001014505469356,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0004812372499145,285.5601501464844,294.1499938964844,293.1441955566406,292.3902282714844,293.3806457519531,293.10992431640625,286.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963309205967107e-09,0.0010264960583299,-0.0225325599312782,0.0,0.0,0.0,-0.0092563154175877,60.0,11.024703979492188,-0.0,-7.184245731650662e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,9.63381098699756e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5735778808594,0.0,0.0,0.0001014487279462,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,7.492970325984061e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001014487133943,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0004812285478692,285.5633850097656,294.1499938964844,293.1478881835937,292.3794860839844,293.3772888183594,293.1189880371094,286.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961120734340966e-09,0.0010264768498018,-0.0225268304347991,0.0,0.0,0.0,-0.0092552276328206,60.0,10.999509811401367,-0.0,-7.183984251923904e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.634168964112176e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741271972656,0.0,0.0,0.0001014524968923,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,7.493248995160684e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001014524823403,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0004812464176211,285.564208984375,294.1499938964844,293.1485290527344,292.37652587890625,293.37646484375,293.1206970214844,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965575837294182e-09,0.0010265143355354,-0.0225384961813688,0.0,0.0,0.0,-0.0092574339359998,60.0,10.992347717285156,-0.0,-7.184517158975724e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,9.636157483328134e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.576904296875,0.0,0.0,0.0001014734370983,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.494795136153698e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001014734225464,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0004813457489944,285.5683288574219,294.1499938964844,293.1499938964844,292.3597717285156,293.3724060058594,293.12860107421875,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990327593494385e-09,0.0010267265606671,-0.0226033087819814,0.0,0.0,0.0,-0.0092697069048881,60.0,10.954605102539062,-0.0,-7.187480832726578e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,9.636157483328134e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.576904296875,0.0,0.0,0.0001014734370983,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.494795136153698e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001014734225464,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0004813457489944,285.5683288574219,294.1499938964844,293.1499938964844,292.3597717285156,293.3724060058594,293.12860107421875,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990327593494385e-09,0.0010267265606671,-0.0226033087819814,0.0,0.0,0.0,-0.0092697069048881,60.0,10.954605102539062,-0.0,-7.187480832726578e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.640077041694894e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5797424316406,0.0,0.0,0.0001015147136058,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.497843762394041e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001015146990539,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004815415595658,285.5724792480469,294.1499938964844,293.1499938964844,292.34039306640625,293.368408203125,293.1347961425781,286.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039146320333202e-09,0.0010271435603499,-0.022731140255928,0.0,0.0,0.0,-0.0092939063906669,60.0,10.914390563964844,-0.0,-7.193327178356412e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.640077041694894e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5797424316406,0.0,0.0,0.0001015147136058,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.497843762394041e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001015146990539,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004815415595658,285.5724792480469,294.1499938964844,293.1499938964844,292.34039306640625,293.368408203125,293.1347961425781,286.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039146320333202e-09,0.0010271435603499,-0.022731140255928,0.0,0.0,0.0,-0.0092939063906669,60.0,10.914390563964844,-0.0,-7.193327178356412e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.64800055953674e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5826416015625,0.0,0.0,0.0001015981470118,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,7.504006498493254e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001015981324599,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004819373425561,285.5767517089844,294.1499938964844,293.1499938964844,292.31903076171875,293.364501953125,293.1384582519531,286.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279968846589,9.1378415945087e-09,0.0010279878042638,-0.0229895673692226,0.0,0.0,0.0,-0.0093428352847695,60.0,10.871082305908203,-0.0,-7.205153451650403e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.64800055953674e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5826416015625,0.0,0.0,0.0001015981470118,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,7.504006498493254e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001015981324599,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004819373425561,285.5767517089844,294.1499938964844,293.1499938964844,292.31903076171875,293.364501953125,293.1384582519531,286.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279968846589,9.1378415945087e-09,0.0010279878042638,-0.0229895673692226,0.0,0.0,0.0,-0.0093428352847695,60.0,10.871082305908203,-0.0,-7.205153451650403e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.651420259615406e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5841064453125,0.0,0.0,0.000101634155726,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,7.506665861001238e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001016341411741,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0004821081529371,285.5788879394531,294.1499938964844,293.1499938964844,292.30767822265625,293.3625793457031,293.14044189453125,286.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283625451847,9.180438631517518e-09,0.0010283533483743,-0.0231011025607585,0.0,0.0,0.0,-0.0093639586120843,60.0,10.849587440490724,-0.0,-7.210260832835047e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,9.65772633207962e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.58563232421875,0.0,0.0,0.0001017005633912,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.511570584028959e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001017005488392,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.000482423172798,285.5810852050781,294.1499938964844,293.1499938964844,292.2958984375,293.3606872558594,293.14141845703125,286.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290328646078,9.258995348204737e-09,0.0010290235513821,-0.0233067963272333,0.0,0.0,0.0,-0.0094028953462839,60.0,10.827085494995115,-0.0,-7.219684761139433e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.669634164310992e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.58868408203125,0.0,0.0,0.0001018259572447,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.520832150476053e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001018259426928,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004830179968848,285.58544921875,294.1499938964844,293.1499938964844,292.2711486816406,293.35693359375,293.1437072753906,286.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303014423698,9.407341572398309e-09,0.0010302920127287,-0.0236952137202024,0.0,0.0,0.0,-0.0094764363020658,60.0,10.782052993774414,-0.0,-7.237496646439467e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.669634164310992e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.58868408203125,0.0,0.0,0.0001018259572447,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.520832150476053e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001018259426928,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004830179968848,285.58544921875,294.1499938964844,293.1499938964844,292.2711486816406,293.35693359375,293.1437072753906,286.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303014423698,9.407341572398309e-09,0.0010302920127287,-0.0236952137202024,0.0,0.0,0.0,-0.0094764363020658,60.0,10.782052993774414,-0.0,-7.237496646439467e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.684044198365882e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5917663574219,0.0,0.0,0.0001019776973407,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.532040035584942e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001019776900648,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0004837377928197,285.58990478515625,294.1499938964844,293.1499938964844,292.2449645996094,293.35321044921875,293.1454162597656,286.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318362619727,9.58685664187442e-09,0.001031826599501,-0.0241652317345142,0.0,0.0,0.0,-0.0095654278993606,60.0,10.736251831054688,-0.0,-7.259081513666389e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.684044198365882e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5917663574219,0.0,0.0,0.0001019776973407,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.532040035584942e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001019776900648,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0004837377928197,285.58990478515625,294.1499938964844,293.1499938964844,292.2449645996094,293.35321044921875,293.1454162597656,286.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318362619727,9.58685664187442e-09,0.001031826599501,-0.0241652317345142,0.0,0.0,0.0,-0.0095654278993606,60.0,10.736251831054688,-0.0,-7.259081513666389e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.700033842818812e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948791503906,0.0,0.0,0.0001021460775518,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.544476102339104e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001021460629999,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0004845365183427,285.5943298339844,294.1499938964844,293.1499938964844,292.217529296875,293.3495178222656,293.1468505859375,286.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335396509617,9.786056409666344e-09,0.0010335298720747,-0.0246867667883634,0.0,0.0,0.0,-0.0096641788259148,60.0,10.68995761871338,-0.0,-7.28306943642565e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.700033842818812e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948791503906,0.0,0.0,0.0001021460775518,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.544476102339104e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001021460629999,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0004845365183427,285.5943298339844,294.1499938964844,293.1499938964844,292.217529296875,293.3495178222656,293.1468505859375,286.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335396509617,9.786056409666344e-09,0.0010335298720747,-0.0246867667883634,0.0,0.0,0.0,-0.0096641788259148,60.0,10.68995761871338,-0.0,-7.28306943642565e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,9.71914705587551e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5980529785156,0.0,0.0,0.0001023473523673,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,7.559342338936403e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001023473378154,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0004854912695009,285.5988464355469,294.1499938964844,293.1499938964844,292.1889953613281,293.3459167480469,293.1478271484375,286.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355762206017,1.0024177932166369e-08,0.0010355662088841,-0.025310181081295,0.0,0.0,0.0,-0.009782226756215,60.0,10.643148422241213,-0.0,-7.311797389775165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,9.71914705587551e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5980529785156,0.0,0.0,0.0001023473523673,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,7.559342338936403e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001023473378154,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0004854912695009,285.5988464355469,294.1499938964844,293.1499938964844,292.1889953613281,293.3459167480469,293.1478271484375,286.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355762206017,1.0024177932166369e-08,0.0010355662088841,-0.025310181081295,0.0,0.0,0.0,-0.009782226756215,60.0,10.643148422241213,-0.0,-7.311797389775165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,9.729403973324224e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5996398925781,0.0,0.0,0.0001024553639581,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.567319698864594e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001024553494062,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0004860036424361,285.60113525390625,294.1499938964844,293.1499938964844,292.1744079589844,293.3441162109375,293.148193359375,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366692440584,1.0151963714122305e-08,0.0010366591159254,-0.0256447158753871,0.0,0.0,0.0,-0.0098455771803855,60.0,10.619680404663086,-0.0,-7.327236772880499e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,9.740168025018649e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60125732421875,0.0,0.0,0.0001025687088258,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,7.575692143291235e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001025686942739,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0004865413065999,285.6034240722656,294.1499938964844,293.1499938964844,292.1596069335937,293.34234619140625,293.14849853515625,286.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378160513937,1.0286066220999146e-08,0.0010378058068454,-0.0259957835078239,0.0,0.0,0.0,-0.0099120577797293,60.0,10.596205711364746,-0.0,-7.343457752995165e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.760225657373668e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6041564941406,0.0,0.0,0.0001027799298753,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,7.591292524011806e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001027799153234,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0004875432641711,285.6075134277344,294.1499938964844,293.1499938964844,292.13311767578125,293.3392333984375,293.14892578125,286.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535958772095457e-08,0.0010399420280009,-0.0266499482095241,0.0,0.0,0.0,-0.0100359376519918,60.0,10.554935455322266,-0.0,-7.37373113679496e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.76310548139736e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.60455322265625,0.0,0.0,0.0001028102560667,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,7.593532063765451e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0001028102415148,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0004876870953012,285.6080627441406,294.1499938964844,293.1499938964844,292.1294860839844,293.3388061523437,293.14898681640625,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402592597529,1.0571834074823984e-08,0.0010402486659586,-0.0267438571900129,0.0,0.0,0.0,-0.0100537212565541,60.0,10.549322128295898,-0.0,-7.378082500508756e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.787911403691396e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.60791015625,0.0,0.0,0.000103071470221,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.61282499297522e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001030714556691,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0004889261908829,285.6127624511719,294.1499938964844,293.1499938964844,292.0988464355469,293.3353576660156,293.1493225097656,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429022368043,1.0880881085029161e-08,0.0010428912937641,-0.0275528226047754,0.0,0.0,0.0,-0.0102069294080138,60.0,10.502652168273926,-0.0,-7.415619762696225e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.787911403691396e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.60791015625,0.0,0.0,0.000103071470221,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.61282499297522e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001030714556691,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0004889261908829,285.6127624511719,294.1499938964844,293.1499938964844,292.0988464355469,293.3353576660156,293.1493225097656,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429022368043,1.0880881085029161e-08,0.0010428912937641,-0.0275528226047754,0.0,0.0,0.0,-0.0102069294080138,60.0,10.502652168273926,-0.0,-7.415619762696225e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,9.814339864533396e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.611328125,0.0,0.0,0.0001033497755997,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,7.633381028426811e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001033497610478,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004902463406324,285.6175231933594,294.1499938964844,293.1499938964844,292.06787109375,293.3319396972656,293.1495666503906,286.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045717857778,1.1210149253315649e-08,0.0010457066819071,-0.0284146629273891,0.0,0.0,0.0,-0.0103701613843441,60.0,10.456354141235352,-0.0,-7.455717820903375e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,9.814339864533396e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.611328125,0.0,0.0,0.0001033497755997,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,7.633381028426811e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001033497610478,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004902463406324,285.6175231933594,294.1499938964844,293.1499938964844,292.06787109375,293.3319396972656,293.1495666503906,286.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045717857778,1.1210149253315649e-08,0.0010457066819071,-0.0284146629273891,0.0,0.0,0.0,-0.0103701613843441,60.0,10.456354141235352,-0.0,-7.455717820903375e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.842329745879395e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6147766113281,0.0,0.0,0.0001036445246427,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,7.655150693608448e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001036445100908,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0004916445468552,285.6223449707031,294.1499938964844,293.1499938964844,292.0367126464844,293.3285827636719,293.14971923828125,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558872969885673e-08,0.0010486885439604,-0.0293273571878671,0.0,0.0,0.0,-0.0105430381372571,60.0,10.410632133483888,-0.0,-7.498302068142948e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.842329745879395e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6147766113281,0.0,0.0,0.0001036445246427,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,7.655150693608448e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001036445100908,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0004916445468552,285.6223449707031,294.1499938964844,293.1499938964844,292.0367126464844,293.3285827636719,293.14971923828125,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558872969885673e-08,0.0010486885439604,-0.0293273571878671,0.0,0.0,0.0,-0.0105430381372571,60.0,10.410632133483888,-0.0,-7.498302068142948e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.85683873295784e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6165466308594,0.0,0.0,0.0001037973124766,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,7.666435703868046e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.0001037972979247,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0004923692904412,285.6247863769531,294.1499938964844,293.1499938964844,292.0211486816406,293.3269348144531,293.1497497558594,286.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502462973818,1.1739643035468816e-08,0.0010502345394343,-0.02980044670403,0.0,0.0,0.0,-0.0106326546519994,60.0,10.38802433013916,-0.0,-7.52042481622084e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,9.87166349659674e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6183166503906,0.0,0.0,0.0001039534254232,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.677965913899243e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001039534108713,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0004931098083034,285.6272277832031,294.1499938964844,293.1499938964844,292.0055847167969,293.3252868652344,293.1498107910156,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051825704053,1.1924344178737556e-08,0.0010518138296902,-0.0302838049829006,0.0,0.0,0.0,-0.0107242185622453,60.0,10.36562442779541,-0.0,-7.54306199723942e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.902154124574736e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6219177246094,0.0,0.0,0.0001042744988808,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,7.701680442551151e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001042744843289,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.0004946328699588,285.6321716308594,294.1499938964844,293.1499938964844,291.9747009277344,293.3220520019531,293.1498718261719,286.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550739243626,1.230422075337856e-08,0.0010550615843385,-0.0312778651714324,0.0,0.0,0.0,-0.0109125366434454,60.0,10.321537017822266,-0.0,-7.5897276019532e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.902154124574736e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6219177246094,0.0,0.0,0.0001042744988808,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,7.701680442551151e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001042744843289,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.0004946328699588,285.6321716308594,294.1499938964844,293.1499938964844,291.9747009277344,293.3220520019531,293.1498718261719,286.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550739243626,1.230422075337856e-08,0.0010550615843385,-0.0312778651714324,0.0,0.0,0.0,-0.0109125366434454,60.0,10.321537017822266,-0.0,-7.5897276019532e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
