time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.9336430139374e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6255798339844,0.0,0.0,0.0001046060933731,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,7.726172043476254e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001046060788212,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0004962058155797,285.6371765136719,294.1499938964844,293.1499938964844,291.9441833496094,293.31884765625,293.1499328613281,286.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.2696545148571662e-08,0.0010584162082523,-0.0323044061660766,0.0,0.0,0.0,-0.0111070284619927,60.0,10.278546333312988,-0.0,-7.638072929694317e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.9336430139374e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6255798339844,0.0,0.0,0.0001046060933731,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,7.726172043476254e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001046060788212,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0004962058155797,285.6371765136719,294.1499938964844,293.1499938964844,291.9441833496094,293.31884765625,293.1499328613281,286.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.2696545148571662e-08,0.0010584162082523,-0.0323044061660766,0.0,0.0,0.0,-0.0111070284619927,60.0,10.278546333312988,-0.0,-7.638072929694317e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,9.965866047423332e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6293029785156,0.0,0.0,0.0001049454149324,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,7.751234079478309e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001049454076564,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0004978154320269,285.64227294921875,294.1499938964844,293.1499938964844,291.91424560546875,293.3157043457031,293.14996337890625,286.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618621017783,1.3098014228773993e-08,0.001061848946847,-0.0333547666668891,0.0,0.0,0.0,-0.0113060530275106,60.0,10.23676300048828,-0.0,-7.687703629244427e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,9.965866047423332e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6293029785156,0.0,0.0,0.0001049454149324,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,7.751234079478309e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001049454076564,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0004978154320269,285.64227294921875,294.1499938964844,293.1499938964844,291.91424560546875,293.3157043457031,293.14996337890625,286.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618621017783,1.3098014228773993e-08,0.001061848946847,-0.0333547666668891,0.0,0.0,0.0,-0.0113060530275106,60.0,10.23676300048828,-0.0,-7.687703629244427e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,9.998604946304113e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.000105290171632,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,7.776697748340666e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001052901570801,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004994507762603,285.6473999023437,294.1499938964844,293.1499938964844,291.8851013183594,293.3125915527344,293.14996337890625,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505911056199691e-08,0.0010653367498889,-0.0344218350946903,0.0,0.0,0.0,-0.0115082645788788,60.0,10.196226119995115,-0.0,-7.738293561487809e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,9.998604946304113e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63311767578125,0.0,0.0,0.000105290171632,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,7.776697748340666e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001052901570801,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004994507762603,285.6473999023437,294.1499938964844,293.1499938964844,291.8851013183594,293.3125915527344,293.14996337890625,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505911056199691e-08,0.0010653367498889,-0.0344218350946903,0.0,0.0,0.0,-0.0115082645788788,60.0,10.196226119995115,-0.0,-7.738293561487809e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001001510827336,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0001054639578796,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.789533992763609e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0001054639433277,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0005002751713618,285.6499938964844,294.1499938964844,293.1499938964844,291.8708801269531,293.3110656738281,293.14996337890625,286.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671085910871,1.3711530577609212e-08,0.0010670948540791,-0.0349596962332725,0.0,0.0,0.0,-0.0116101987659931,60.0,10.176546096801758,-0.0,-7.763858889120456e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001003162469714,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.636962890625,0.0,0.0,0.0001056378896464,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.80237969593145e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001056378750945,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0005011002067476,285.6526184082031,294.1499938964844,293.1499938964844,291.85693359375,293.3095397949219,293.1499938964844,286.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.391731707656163e-08,0.0010688544716686,-0.0354979634284973,0.0,0.0,0.0,-0.0117122149094939,60.0,10.15726089477539,-0.0,-7.789486744513854e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.000100632518297,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6407165527344,0.0,0.0,0.0001059709320543,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,7.826978981029242e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001059709247783,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005026800790801,285.6576843261719,294.1499938964844,293.1499938964844,291.8309631347656,293.3066711425781,293.1499938964844,286.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722380829975,1.4311366314245788e-08,0.0010722237639129,-0.036528579890728,0.0,0.0,0.0,-0.011907560750842,60.0,10.12135887145996,-0.0,-7.838677618110523e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0001006456077448,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.640869140625,0.0,0.0,0.000105984719994,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,7.827996887499467e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.000105984712718,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005027454462833,285.65789794921875,294.1499938964844,293.1499938964844,291.82989501953125,293.3065490722656,293.1499938964844,286.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377548553,1.4327678599102e-08,0.0010723632294684,-0.0365712419152259,0.0,0.0,0.0,-0.0119156474247574,60.0,10.119908332824709,-0.0,-7.84071758630489e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001009718034765,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.64483642578125,0.0,0.0,0.0001063282179529,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.853367424104363e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.000106328210677,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0005043748533353,285.6632080078125,294.1499938964844,293.1499938964844,291.8042297363281,293.3035888671875,293.1499938964844,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758531279861,1.4734094833102064e-08,0.0010758383432403,-0.037634078413248,0.0,0.0,0.0,-0.0121171250939369,60.0,10.084389686584473,-0.0,-7.891620867894744e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001009718034765,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.64483642578125,0.0,0.0,0.0001063282179529,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.853367424104363e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.000106328210677,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0005043748533353,285.6632080078125,294.1499938964844,293.1499938964844,291.8042297363281,293.3035888671875,293.1499938964844,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758531279861,1.4734094833102064e-08,0.0010758383432403,-0.037634078413248,0.0,0.0,0.0,-0.0121171250939369,60.0,10.084389686584473,-0.0,-7.891620867894744e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0001012923530652,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6488952636719,0.0,0.0,0.0001066657714545,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.878299220465124e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001066657569026,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005059760296717,285.6686096191406,294.1499938964844,293.1499938964844,291.78009033203125,293.3006896972656,293.1499938964844,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.513347314130442e-08,0.0010792532702907,-0.0386783890426158,0.0,0.0,0.0,-0.0123151130974292,60.0,10.05064296722412,-0.0,-7.941803659150538e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0001012923530652,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6488952636719,0.0,0.0,0.0001066657714545,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.878299220465124e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001066657569026,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005059760296717,285.6686096191406,294.1499938964844,293.1499938964844,291.78009033203125,293.3006896972656,293.1499938964844,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.513347314130442e-08,0.0010792532702907,-0.0386783890426158,0.0,0.0,0.0,-0.0123151130974292,60.0,10.05064296722412,-0.0,-7.941803659150538e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001016030000755,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6529846191406,0.0,0.0,0.0001069928985089,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,7.902460492914543e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.0001069928839569,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0005075278459116,285.674072265625,294.1499938964844,293.1499938964844,291.7576599121094,293.2978210449219,293.1499938964844,286.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825782082974,1.552052353304134e-08,0.0010825627250596,-0.0396903455257415,0.0,0.0,0.0,-0.012506989762187,60.0,10.018948554992676,-0.0,-7.99058881284509e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001016030000755,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6529846191406,0.0,0.0,0.0001069928985089,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,7.902460492914543e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.0001069928839569,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0005075278459116,285.674072265625,294.1499938964844,293.1499938964844,291.7576599121094,293.2978210449219,293.1499938964844,286.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825782082974,1.552052353304134e-08,0.0010825627250596,-0.0396903455257415,0.0,0.0,0.0,-0.012506989762187,60.0,10.018948554992676,-0.0,-7.99058881284509e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.000101754150819,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6550598144531,0.0,0.0,0.0001071520673576,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,7.91421698522754e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001071520600817,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0005082828574813,285.67681884765625,294.1499938964844,293.1499938964844,291.7471618652344,293.2964172363281,293.1499938964844,286.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841882321983,1.5708852885154556e-08,0.0010841725161299,-0.0401826910674572,0.0,0.0,0.0,-0.0126003501936793,60.0,10.00390911102295,-0.0,-8.014379915266545e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001019015835481,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6571655273437,0.0,0.0,0.0001073073217412,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.925683894427493e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001073073144652,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0005090193008072,285.6795654296875,294.1499938964844,293.1499938964844,291.7371520996094,293.2950134277344,293.1499938964844,286.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085759140551,1.5892544169560097e-08,0.001085743191652,-0.0406628921627998,0.0,0.0,0.0,-0.0126914139837026,60.0,9.989422798156738,-0.0,-8.037619636525052e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001021842253976,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.661376953125,0.0,0.0,0.0001076049593393,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.947666745167226e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001076049447874,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0005104311858303,285.6851501464844,294.1499938964844,293.1499938964844,291.7187805175781,293.292236328125,293.1499938964844,286.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088770921342,1.6244699807543842e-08,0.0010887547396123,-0.0415834002196788,0.0,0.0,0.0,-0.012865993194282,60.0,9.962112426757812,-0.0,-8.082266589326539e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001021842253976,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.661376953125,0.0,0.0,0.0001076049593393,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.947666745167226e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001076049447874,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0005104311858303,285.6851501464844,294.1499938964844,293.1499938964844,291.7187805175781,293.292236328125,293.1499938964844,286.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088770921342,1.6244699807543842e-08,0.0010887547396123,-0.0415834002196788,0.0,0.0,0.0,-0.012865993194282,60.0,9.962112426757812,-0.0,-8.082266589326539e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001024485027301,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.0001078832574421,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.968222053023055e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001078832428902,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0005117512773722,285.6907653808594,294.1499938964844,293.1499938964844,291.70269775390625,293.2894897460937,293.1499938964844,286.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915867751464,1.6573974193079266e-08,0.0010915701277554,-0.0424440056085586,0.0,0.0,0.0,-0.01302922796458,60.0,9.937237739562988,-0.0,-8.124123951347428e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001024485027301,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.0001078832574421,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.968222053023055e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001078832428902,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0005117512773722,285.6907653808594,294.1499938964844,293.1499938964844,291.70269775390625,293.2894897460937,293.1499938964844,286.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915867751464,1.6573974193079266e-08,0.0010915701277554,-0.0424440056085586,0.0,0.0,0.0,-0.01302922796458,60.0,9.937237739562988,-0.0,-8.124123951347428e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001026912068482,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.66998291015625,0.0,0.0,0.0001081388327293,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,7.987098797457293e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0001081388181773,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0005129636847414,285.6964416503906,294.1499938964844,293.1499938964844,291.6891174316406,293.2868347167969,293.1499938964844,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941725922748,1.6876366970564053e-08,0.0010941557120531,-0.0432342737913131,0.0,0.0,0.0,-0.0131791364401578,60.0,9.914999961853027,-0.0,-8.162659526078644e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001026912068482,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.66998291015625,0.0,0.0,0.0001081388327293,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,7.987098797457293e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0001081388181773,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0005129636847414,285.6964416503906,294.1499938964844,293.1499938964844,291.6891174316406,293.2868347167969,293.1499938964844,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941725922748,1.6876366970564053e-08,0.0010941557120531,-0.0432342737913131,0.0,0.0,0.0,-0.0131791364401578,60.0,9.914999961853027,-0.0,-8.162659526078644e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001029099657898,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67437744140625,0.0,0.0,0.0001083691968233,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.00411362433806e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001083691822714,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,0.0005140564171597,285.7021789550781,294.1499938964844,293.1499938964844,291.67822265625,293.2841796875,293.1499938964844,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965034598484,1.7148925834931106e-08,0.0010964862303808,-0.0439465045928955,0.0,0.0,0.0,-0.0133142555132508,60.0,9.89553928375244,-0.0,-8.197471146331736e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001029099657898,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67437744140625,0.0,0.0,0.0001083691968233,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,8.00411362433806e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001083691822714,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,0.0005140564171597,285.7021789550781,294.1499938964844,293.1499938964844,291.67822265625,293.2841796875,293.1499938964844,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965034598484,1.7148925834931106e-08,0.0010964862303808,-0.0439465045928955,0.0,0.0,0.0,-0.0133142555132508,60.0,9.89553928375244,-0.0,-8.197471146331736e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001030088897095,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6766052246094,0.0,0.0,0.0001084733594325,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,8.011807221919298e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0001084733521565,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0005145505419932,285.705078125,294.1499938964844,293.1499938964844,291.673828125,293.28289794921875,293.1499938964844,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975567856803,1.7272169472448695e-08,0.0010975394397974,-0.0442685335874557,0.0,0.0,0.0,-0.013375349342823,60.0,9.887001991271973,-0.0,-8.213236668552781e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0001031010178849,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6788330078125,0.0,0.0,0.0001085703843273,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,8.018972584977746e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001085703697754,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0005150107317604,285.7079772949219,294.1499938964844,293.1499938964844,291.6701965332031,293.2816162109375,293.1499938964844,286.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985382832586,1.7386961204124418e-08,0.0010985208209604,-0.0445684678852558,0.0,0.0,0.0,-0.0134322559460997,60.0,9.879204750061035,-0.0,-8.22793424504198e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001032630098052,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833190917969,0.0,0.0,0.0001087409618776,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,8.031572360778227e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001087409546016,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0005158199346624,285.7138061523437,294.1499938964844,293.1499938964844,291.6652526855469,293.279052734375,293.1499938964844,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100264955312,1.7588787315503396e-08,0.0011002473765984,-0.0450957752764225,0.0,0.0,0.0,-0.0135323125869035,60.0,9.865716934204102,-0.0,-8.253807237679214e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001032630098052,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833190917969,0.0,0.0,0.0001087409618776,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,8.031572360778227e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001087409546016,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0005158199346624,285.7138061523437,294.1499938964844,293.1499938964844,291.6652526855469,293.279052734375,293.1499938964844,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100264955312,1.7588787315503396e-08,0.0011002473765984,-0.0450957752764225,0.0,0.0,0.0,-0.0135323125869035,60.0,9.865716934204102,-0.0,-8.253807237679214e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001033940789056,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6878662109375,0.0,0.0,0.0001088789867935,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,8.041765977395698e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001088789722416,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0005164746544323,285.7196960449219,294.1499938964844,293.1499938964844,291.6635437011719,293.27655029296875,293.1499938964844,286.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016614735126,1.7752084247035782e-08,0.0011016437783837,-0.0455223955214023,0.0,0.0,0.0,-0.0136132659390568,60.0,9.855348587036133,-0.0,-8.274770380012343e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001033940789056,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6878662109375,0.0,0.0,0.0001088789867935,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,8.041765977395698e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001088789722416,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0005164746544323,285.7196960449219,294.1499938964844,293.1499938964844,291.6635437011719,293.27655029296875,293.1499938964844,286.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016614735126,1.7752084247035782e-08,0.0011016437783837,-0.0455223955214023,0.0,0.0,0.0,-0.0136132659390568,60.0,9.855348587036133,-0.0,-8.274770380012343e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0001034956221701,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0001089859215426,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,8.049664029385895e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001089859069907,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0005169818759895,285.7256164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.27410888671875,293.1499938964844,286.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027429718524,1.7878592828424192e-08,0.0011027251603081,-0.0458528883755207,0.0,0.0,0.0,-0.0136759802699089,60.0,9.84749984741211,-0.0,-8.29102972943474e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0001034956221701,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0001089859215426,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,8.049664029385895e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001089859069907,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0005169818759895,285.7256164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.27410888671875,293.1499938964844,286.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027429718524,1.7878592828424192e-08,0.0011027251603081,-0.0458528883755207,0.0,0.0,0.0,-0.0136759802699089,60.0,9.84749984741211,-0.0,-8.29102972943474e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0001035844907164,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6971435546875,0.0,0.0,0.0001090794976335,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,8.056575461523607e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001090794830815,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0005174257676117,285.7315673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2716979980469,293.1499938964844,286.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036900104954,1.798930071572613e-08,0.0011036719661206,-0.0461420901119709,0.0,0.0,0.0,-0.0137308640405535,60.0,9.840028762817385,-0.0,-8.30527113748758e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0001035844907164,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6971435546875,0.0,0.0,0.0001090794976335,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,8.056575461523607e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001090794830815,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0005174257676117,285.7315673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2716979980469,293.1499938964844,286.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036900104954,1.798930071572613e-08,0.0011036719661206,-0.0461420901119709,0.0,0.0,0.0,-0.0137308640405535,60.0,9.840028762817385,-0.0,-8.30527113748758e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001036216708598,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6994934082031,0.0,0.0,0.0001091186495614,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,8.059467654675245e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001091186350095,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0005176115082576,285.7345886230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2705078125,293.1499938964844,286.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040857061743,1.8035619220313492e-08,0.0011040676617994,-0.0462630838155746,0.0,0.0,0.0,-0.0137538239359855,60.0,9.836060523986816,-0.0,-8.311233301583344e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001036550384014,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.70184326171875,0.0,0.0,0.0001091537924367,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,8.062062988756225e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001091537778847,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0005177782149985,285.7375793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.26934814453125,293.1499938964844,286.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044410057365,1.8077193075782816e-08,0.0011044229613617,-0.0463716797530651,0.0,0.0,0.0,-0.0137744322419166,60.0,9.831891059875488,-0.0,-8.316585820011826e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001037096153595,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7065734863281,0.0,0.0,0.0001092112579499,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,8.066307782428339e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001092112506739,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005180508596822,285.7436218261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2670288085937,293.1499938964844,286.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050229659304,1.8145177804740346e-08,0.0011050048051401,-0.046549268066883,0.0,0.0,0.0,-0.0138081386685371,60.0,9.82285213470459,-0.0,-8.325343259230068e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
