time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001037096153595,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7065734863281,0.0,0.0,0.0001092112579499,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,8.066307782428339e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001092112506739,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005180508596822,285.7436218261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2670288085937,293.1499938964844,286.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050229659304,1.8145177804740346e-08,0.0011050048051401,-0.046549268066883,0.0,0.0,0.0,-0.0138081386685371,60.0,9.82285213470459,-0.0,-8.325343259230068e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.000103744205262,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7113647460937,0.0,0.0,0.0001092476813937,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,8.068998431554064e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001092476741177,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0005182236200198,285.7497253417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2647705078125,293.1499938964844,286.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053913040086,1.8188259787166323e-08,0.0011053731432184,-0.0466617979109287,0.0,0.0,0.0,-0.0138294957578182,60.0,9.812549591064451,-0.0,-8.330895440167296e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.000103744205262,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7113647460937,0.0,0.0,0.0001092476813937,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,8.068998431554064e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001092476741177,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0005182236200198,285.7497253417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2647705078125,293.1499938964844,286.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053913040086,1.8188259787166323e-08,0.0011053731432184,-0.0466617979109287,0.0,0.0,0.0,-0.0138294957578182,60.0,9.812549591064451,-0.0,-8.330895440167296e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001037597103277,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7161865234375,0.0,0.0,0.0001092640086426,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,8.070204057730734e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001092640013666,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0005183010362088,285.7558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055564973503,1.820755812786956e-08,0.0011055382201448,-0.0467122085392475,0.0,0.0,0.0,-0.0138390632346272,60.0,9.800949096679688,-0.0,-8.333383050285192e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001037597103277,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7161865234375,0.0,0.0,0.0001092640086426,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,8.070204057730734e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001092640013666,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0005183010362088,285.7558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055564973503,1.820755812786956e-08,0.0011055382201448,-0.0467122085392475,0.0,0.0,0.0,-0.0138390632346272,60.0,9.800949096679688,-0.0,-8.333383050285192e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001037533947965,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210693359375,0.0,0.0,0.0001092573584173,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,8.069712202996016e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0001092573438654,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005182694876566,285.7619934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2603454589844,293.1499938964844,286.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054889764636,1.8199667550788945e-08,0.0011054708156734,-0.0466915965080261,0.0,0.0,0.0,-0.0138351516798138,60.0,9.787819862365724,-0.0,-8.332365553087585e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001037533947965,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210693359375,0.0,0.0,0.0001092573584173,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,8.069712202996016e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0001092573438654,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005182694876566,285.7619934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2603454589844,293.1499938964844,286.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054889764636,1.8199667550788945e-08,0.0011054708156734,-0.0466915965080261,0.0,0.0,0.0,-0.0138351516798138,60.0,9.787819862365724,-0.0,-8.332365553087585e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001037414185702,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7235107421875,0.0,0.0,0.0001092447491828,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,8.0687808804214e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001092447419068,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0005182097083888,285.7650756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.25927734375,293.1499938964844,286.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053609196096,1.8184740824267465e-08,0.0011053427588194,-0.0466526076197624,0.0,0.0,0.0,-0.0138277495279908,60.0,9.780604362487791,-0.0,-8.330442113901881e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001037244292092,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,0.000109226857603,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,8.067459566518664e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001092268503271,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0005181248416192,285.7681579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2582092285156,293.1499938964844,286.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051796609535,1.816356132167129e-08,0.0011051615001633,-0.0465972870588302,0.0,0.0,0.0,-0.013817248865962,60.0,9.773008346557615,-0.0,-8.327712208711091e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001036753310472,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309265136719,0.0,0.0,0.0001091751546482,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,8.063641143962741e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001091751473722,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0005178796127438,285.7743835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.256103515625,293.1499938964844,286.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.81023676049108e-08,0.0011046391446143,-0.0464374423027038,0.0,0.0,0.0,-0.0137869175523519,60.0,9.756739616394045,-0.0,-8.319828026515098e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001036753310472,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309265136719,0.0,0.0,0.0001091751546482,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,8.063641143962741e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001091751473722,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0005178796127438,285.7743835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.256103515625,293.1499938964844,286.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.81023676049108e-08,0.0011046391446143,-0.0464374423027038,0.0,0.0,0.0,-0.0137869175523519,60.0,9.756739616394045,-0.0,-8.319828026515098e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001036024696077,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.73590087890625,0.0,0.0,0.0001090984296752,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,8.057973900577053e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001090984151232,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0005175156402401,285.7806091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2540588378906,293.1499938964844,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038806987926,1.8011562019637495e-08,0.0011038626544177,-0.0462002381682395,0.0,0.0,0.0,-0.0137419011443853,60.0,9.738636016845703,-0.0,-8.308136045798167e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001036024696077,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.73590087890625,0.0,0.0,0.0001090984296752,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,8.057973900577053e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001090984151232,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0005175156402401,285.7806091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2540588378906,293.1499938964844,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038806987926,1.8011562019637495e-08,0.0011038626544177,-0.0462002381682395,0.0,0.0,0.0,-0.0137419011443853,60.0,9.738636016845703,-0.0,-8.308136045798167e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001035084496834,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74090576171875,0.0,0.0,0.000108999418444,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,8.050660835579038e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.000108999411168,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0005170459626242,285.786865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028788285329,1.7894389969796975e-08,0.0011028609005734,-0.045894157141447,0.0,0.0,0.0,-0.0136838154867291,60.0,9.718843460083008,-0.0,-8.293061171116278e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001035084496834,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74090576171875,0.0,0.0,0.000108999418444,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,8.050660835579038e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.000108999411168,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0005170459626242,285.786865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028788285329,1.7894389969796975e-08,0.0011028609005734,-0.045894157141447,0.0,0.0,0.0,-0.0136838154867291,60.0,9.718843460083008,-0.0,-8.293061171116278e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001033941298373,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7459716796875,0.0,0.0,0.0001088790377252,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,8.041769615374506e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001088790231733,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0005164749454706,285.79315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.25006103515625,293.1499938964844,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751929703990754e-08,0.0011016428470611,-0.0455219931900501,0.0,0.0,0.0,-0.0136131923645734,60.0,9.697400093078612,-0.0,-8.27475048481574e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001033941298373,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7459716796875,0.0,0.0,0.0001088790377252,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,8.041769615374506e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001088790231733,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0005164749454706,285.79315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.25006103515625,293.1499938964844,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751929703990754e-08,0.0011016428470611,-0.0455219931900501,0.0,0.0,0.0,-0.0136131923645734,60.0,9.697400093078612,-0.0,-8.27475048481574e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0001033340377034,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7485046386719,0.0,0.0,0.0001088157514459,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,8.037095540203154e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0001088157441699,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0005161747685633,285.7962951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2491149902344,293.1499938964844,286.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010201415047,1.7677040275998482e-08,0.0011010024463757,-0.0453263446688652,0.0,0.0,0.0,-0.013576066121459,60.0,9.686230659484863,-0.0,-8.26513328888723e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0001032724248943,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.75103759765625,0.0,0.0,0.0001087508717318,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,8.032303594518453e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001087508644559,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0005158669664524,285.7994689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2481384277344,293.1499938964844,286.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003634426742,1.7600260804329082e-08,0.0011003458639606,-0.0451257526874542,0.0,0.0,0.0,-0.0135380029678344,60.0,9.674884796142578,-0.0,-8.255278771684973e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001031429346767,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75616455078125,0.0,0.0,0.0001086145057342,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,8.022231486393139e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001086144984583,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005152201629243,285.8057861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2462463378906,293.1499938964844,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989839211106,1.7438894772681124e-08,0.0010989664588123,-0.0447041541337966,0.0,0.0,0.0,-0.013458008877933,60.0,9.65168571472168,-0.0,-8.234587767219639e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001031429346767,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75616455078125,0.0,0.0,0.0001086145057342,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,8.022231486393139e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001086144984583,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005152201629243,285.8057861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2462463378906,293.1499938964844,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989839211106,1.7438894772681124e-08,0.0010989664588123,-0.0447041541337966,0.0,0.0,0.0,-0.013458008877933,60.0,9.65168571472168,-0.0,-8.234587767219639e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001029998311423,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76129150390625,0.0,0.0,0.0001084638133761,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,8.011101454030722e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001084638061001,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0005145053146407,285.8121032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2444152832031,293.1499938964844,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974591132253,1.726056986228741e-08,0.0010974417673423,-0.0442382246255874,0.0,0.0,0.0,-0.0133696068078279,60.0,9.627495765686035,-0.0,-8.211751634235044e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001029998311423,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76129150390625,0.0,0.0,0.0001084638133761,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,8.011101454030722e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001084638061001,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0005145053146407,285.8121032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2444152832031,293.1499938964844,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974591132253,1.726056986228741e-08,0.0010974417673423,-0.0442382246255874,0.0,0.0,0.0,-0.0133696068078279,60.0,9.627495765686035,-0.0,-8.211751634235044e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001028403712552,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7664489746094,0.0,0.0,0.0001082958988263,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,7.998699584277347e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001082958915503,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0005137088010087,285.8184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957600316032,1.70618665862321e-08,0.0010957429185509,-0.0437190122902393,0.0,0.0,0.0,-0.0132711017504334,60.0,9.602153778076172,-0.0,-8.186344047089733e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001028403712552,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7664489746094,0.0,0.0,0.0001082958988263,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,7.998699584277347e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001082958915503,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0005137088010087,285.8184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957600316032,1.70618665862321e-08,0.0010957429185509,-0.0437190122902393,0.0,0.0,0.0,-0.0132711017504334,60.0,9.602153778076172,-0.0,-8.186344047089733e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001026637910399,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716369628906,0.0,0.0,0.0001081099471775,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,7.984964759089053e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001081099399016,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0005128267221152,285.8248291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,286.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938784107565,1.6841823935465072e-08,0.0010938615305349,-0.0431440025568008,0.0,0.0,0.0,-0.0131620177999138,60.0,9.57552433013916,-0.0,-8.15825274003146e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001026637910399,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716369628906,0.0,0.0,0.0001081099471775,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,7.984964759089053e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001081099399016,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0005128267221152,285.8248291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,286.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938784107565,1.6841823935465072e-08,0.0010938615305349,-0.0431440025568008,0.0,0.0,0.0,-0.0131620177999138,60.0,9.57552433013916,-0.0,-8.15825274003146e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.000102568505099,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77423095703125,0.0,0.0,0.000108009611722,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,7.977554196259007e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001080096044461,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0005123507580719,285.8280334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.23992919921875,293.1499938964844,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928629199042,1.67230940206764e-08,0.0010928462725132,-0.0428337231278419,0.0,0.0,0.0,-0.0131031582131981,60.0,9.561639785766602,-0.0,-8.14311604813156e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001024707889882,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77685546875,0.0,0.0,0.0001079067078535,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,7.969953730935231e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001079067005775,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0005118626868352,285.83123779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.23907470703125,293.1499938964844,286.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918213520199,1.6601331864762873e-08,0.0010918047046288,-0.042515505105257,0.0,0.0,0.0,-0.0130427936092019,60.0,9.547513008117676,-0.0,-8.127607031838124e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001022698270389,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7820739746094,0.0,0.0,0.0001076950866263,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.954323518788442e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001076950793503,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0005108588375151,285.8376159667969,294.1499938964844,293.1499938964844,291.6635437011719,293.23736572265625,293.1499938964844,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896805906668,1.6350913512042098e-08,0.0010896642925217,-0.0418610125780105,0.0,0.0,0.0,-0.0129186548292636,60.0,9.5187349319458,-0.0,-8.095756243164942e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001022698270389,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7820739746094,0.0,0.0,0.0001076950866263,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.954323518788442e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001076950793503,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0005108588375151,285.8376159667969,294.1499938964844,293.1499938964844,291.6635437011719,293.23736572265625,293.1499938964844,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896805906668,1.6350913512042098e-08,0.0010896642925217,-0.0418610125780105,0.0,0.0,0.0,-0.0129186548292636,60.0,9.5187349319458,-0.0,-8.095756243164942e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001020627823891,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7873229980469,0.0,0.0,0.0001074770552804,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,7.93821964180097e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001074770480045,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.000509824603796,285.8440246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2357177734375,293.1499938964844,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874744039028,1.6092917221044445e-08,0.0010874583385884,-0.0411866642534732,0.0,0.0,0.0,-0.0127907553687691,60.0,9.489238739013672,-0.0,-8.063008039016496e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001020627823891,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7873229980469,0.0,0.0,0.0001074770552804,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,7.93821964180097e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001074770480045,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.000509824603796,285.8440246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2357177734375,293.1499938964844,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874744039028,1.6092917221044445e-08,0.0010874583385884,-0.0411866642534732,0.0,0.0,0.0,-0.0127907553687691,60.0,9.489238739013672,-0.0,-8.063008039016496e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001018562034005,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926025390625,0.0,0.0,0.0001072595186997,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,7.92215287219733e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001072595114237,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0005087926983833,285.8504333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.23406982421875,293.1499938964844,286.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852731065824,1.5835507127803794e-08,0.0010852572740986,-0.0405137874186039,0.0,0.0,0.0,-0.0126631464809179,60.0,9.459476470947266,-0.0,-8.030399811786992e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001018562034005,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926025390625,0.0,0.0,0.0001072595186997,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,7.92215287219733e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001072595114237,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0005087926983833,285.8504333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.23406982421875,293.1499938964844,286.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852731065824,1.5835507127803794e-08,0.0010852572740986,-0.0405137874186039,0.0,0.0,0.0,-0.0126631464809179,60.0,9.459476470947266,-0.0,-8.030399811786992e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.000101657838968,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79791259765625,0.0,0.0,0.0001070506332325,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,7.906724204076454e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001070506259566,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0005078018293716,285.8568725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.23248291015625,293.1499938964844,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831594699993,1.5588334179028607e-08,0.0010831438703462,-0.0398676209151744,0.0,0.0,0.0,-0.0125406133010983,60.0,9.429986953735352,-0.0,-7.999150852811e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.000101657838968,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79791259765625,0.0,0.0,0.0001070506332325,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,7.906724204076454e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001070506259566,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0005078018293716,285.8568725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.23248291015625,293.1499938964844,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831594699993,1.5588334179028607e-08,0.0010831438703462,-0.0398676209151744,0.0,0.0,0.0,-0.0125406133010983,60.0,9.429986953735352,-0.0,-7.999150852811e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001015644011204,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8005676269531,0.0,0.0,0.0001069522404577,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,7.899456977611408e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001069522331818,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0005073351203463,285.8600769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.231689453125,293.1499938964844,286.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821641189977,1.5471902869990117e-08,0.0010821486357599,-0.0395632311701774,0.0,0.0,0.0,-0.0124828955158591,60.0,9.415559768676758,-0.0,-7.98445185523633e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.000101473990071,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.80322265625,0.0,0.0,0.0001068570272764,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,7.8924247645773e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001068570200004,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0005068834288977,285.86328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2309265136719,293.1499938964844,286.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812011314556,1.5359240990164835e-08,0.0010811857646331,-0.0392686761915683,0.0,0.0,0.0,-0.0124270459637045,60.0,9.401350021362305,-0.0,-7.970241711063863e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
