time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001013029177556,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085632324219,0.0,0.0,0.0001066768818418,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.879119220888242e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0001066768745658,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005060289404354,285.8697204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2294006347656,293.1499938964844,286.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793773690238,1.5146074616723126e-08,0.001079362235032,-0.0387113355100154,0.0,0.0,0.0,-0.0123213669285178,60.0,9.373546600341797,-0.0,-7.943389590536756e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001013029177556,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085632324219,0.0,0.0,0.0001066768818418,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.879119220888242e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0001066768745658,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005060289404354,285.8697204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2294006347656,293.1499938964844,286.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793773690238,1.5146074616723126e-08,0.001079362235032,-0.0387113355100154,0.0,0.0,0.0,-0.0123213669285178,60.0,9.373546600341797,-0.0,-7.943389590536756e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0001011540807667,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139038085937,0.0,0.0,0.0001065201431629,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.867542444728315e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001065201358869,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0005052854539826,285.8761901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2278747558594,293.1499938964844,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777914430946,1.4960605199121346e-08,0.001077776425518,-0.038226380944252,0.0,0.0,0.0,-0.0122294221073389,60.0,9.347217559814451,-0.0,-7.920063183064485e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0001011540807667,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139038085937,0.0,0.0,0.0001065201431629,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.867542444728315e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001065201358869,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0005052854539826,285.8761901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2278747558594,293.1499938964844,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777914430946,1.4960605199121346e-08,0.001077776425518,-0.038226380944252,0.0,0.0,0.0,-0.0122294221073389,60.0,9.347217559814451,-0.0,-7.920063183064485e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001010278865578,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.000106387255073,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,7.857727905502543e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001063872477971,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0005046550650149,285.88262939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764467297121,1.4803359427162377e-08,0.0010764319449663,-0.0378152020275592,0.0,0.0,0.0,-0.012151469476521,60.0,9.322558403015137,-0.0,-7.900312937181297e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001010278865578,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8192749023437,0.0,0.0,0.000106387255073,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,7.857727905502543e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001063872477971,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0005046550650149,285.88262939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764467297121,1.4803359427162377e-08,0.0010764319449663,-0.0378152020275592,0.0,0.0,0.0,-0.012151469476521,60.0,9.322558403015137,-0.0,-7.900312937181297e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001009275947581,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246765136719,0.0,0.0,0.0001062816445482,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,7.849927351344377e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001062816372723,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005041541298851,285.8891296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753779206424,1.4678385618083212e-08,0.0010753632523119,-0.0374883972108364,0.0,0.0,0.0,-0.0120895141735672,60.0,9.299824714660645,-0.0,-7.884633390631279e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001009275947581,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8246765136719,0.0,0.0,0.0001062816445482,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,7.849927351344377e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001062816372723,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005041541298851,285.8891296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753779206424,1.4678385618083212e-08,0.0010753632523119,-0.0374883972108364,0.0,0.0,0.0,-0.0120895141735672,60.0,9.299824714660645,-0.0,-7.884633390631279e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001008910912787,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.827392578125,0.0,0.0,0.0001062432056642,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,7.847087545087561e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001062431983882,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0005039717652834,285.8923645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749889770522,1.463289489578301e-08,0.0010749743087217,-0.0373694375157356,0.0,0.0,0.0,-0.0120669631287455,60.0,9.289502143859863,-0.0,-7.87893057463407e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001008585459203,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8301086425781,0.0,0.0,0.0001062089286278,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,7.844556239433587e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0001062089213519,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0005038091912865,285.8955993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2235717773437,293.1499938964844,286.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746433399617,1.4592336228247405e-08,0.0010746287880465,-0.0372633710503578,0.0,0.0,0.0,-0.0120468623936176,60.0,9.279541015625,-0.0,-7.873846641359705e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001008123945211,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355712890625,0.0,0.0,0.0001061603325069,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,7.84096700954251e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.000106160325231,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0005035786889493,285.902099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.22216796875,293.1499938964844,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741500882431,1.4534824899214982e-08,0.0010741355363279,-0.0371129736304283,0.0,0.0,0.0,-0.0120183443650603,60.0,9.261026382446287,-0.0,-7.866641738019099e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001008123945211,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355712890625,0.0,0.0,0.0001061603325069,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,7.84096700954251e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.000106160325231,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0005035786889493,285.902099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.22216796875,293.1499938964844,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741500882431,1.4534824899214982e-08,0.0010741355363279,-0.0371129736304283,0.0,0.0,0.0,-0.0120183443650603,60.0,9.261026382446287,-0.0,-7.866641738019099e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001007962346193,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8410339355469,0.0,0.0,0.0001061433140421,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,7.839709724066779e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001061433067661,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005034979549236,285.9086303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2208251953125,293.1499938964844,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739776771515,1.4514672130871986e-08,0.0010739631252363,-0.0370602719485759,0.0,0.0,0.0,-0.0120083531364798,60.0,9.244858741760254,-0.0,-7.864117890221679e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001007962346193,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8410339355469,0.0,0.0,0.0001061433140421,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,7.839709724066779e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001061433067661,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005034979549236,285.9086303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2208251953125,293.1499938964844,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739776771515,1.4514672130871986e-08,0.0010739631252363,-0.0370602719485759,0.0,0.0,0.0,-0.0120083531364798,60.0,9.244858741760254,-0.0,-7.864117890221679e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001008083709166,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8465270996094,0.0,0.0,0.0001061560978996,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.8406541433651e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0001061560906236,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0005035585490986,285.9151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741067817434,1.4529784486683184e-08,0.0010740923462435,-0.0370997935533523,0.0,0.0,0.0,-0.01201584469527,60.0,9.231069564819336,-0.0,-7.866010776069744e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001008083709166,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8465270996094,0.0,0.0,0.0001061560978996,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.8406541433651e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0001061560906236,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0005035585490986,285.9151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741067817434,1.4529784486683184e-08,0.0010740923462435,-0.0370997935533523,0.0,0.0,0.0,-0.01201584469527,60.0,9.231069564819336,-0.0,-7.866010776069744e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001008421604637,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85205078125,0.0,0.0,0.0001061916773323,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,7.843282219255343e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001061916700564,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005037273513153,285.9217224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744667379185,1.4571875261992773e-08,0.0010744521860033,-0.037209864705801,0.0,0.0,0.0,-0.0120367109775543,60.0,9.219293594360352,-0.0,-7.87128371371182e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001008421604637,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85205078125,0.0,0.0,0.0001061916773323,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,7.843282219255343e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001061916700564,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005037273513153,285.9217224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744667379185,1.4571875261992773e-08,0.0010744521860033,-0.037209864705801,0.0,0.0,0.0,-0.0120367109775543,60.0,9.219293594360352,-0.0,-7.87128371371182e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001008685794658,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8548278808594,0.0,0.0,0.0001062195005943,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,7.845336949685588e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0001062194933183,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0005038593080826,285.9250183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,293.1499938964844,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074748346582,1.4604789377870022e-08,0.0010747336782515,-0.0372959412634372,0.0,0.0,0.0,-0.0120530286803841,60.0,9.214295387268066,-0.0,-7.87540770375017e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001008975305012,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.85760498046875,0.0,0.0,0.0001062499795807,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.847588130971417e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001062499723047,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0005040039541199,285.92828369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750576620921,1.4640853862601944e-08,0.0010750429937615,-0.0373902507126331,0.0,0.0,0.0,-0.0120709119364619,60.0,9.20958423614502,-0.0,-7.879928176635077e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001009646512102,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8631896972656,0.0,0.0,0.0001063206655089,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.852808630559593e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.000106320658233,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005043392302468,285.9349060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757715208455,1.472447497263829e-08,0.001075756852515,-0.0376089215278625,0.0,0.0,0.0,-0.0121123595163226,60.0,9.200980186462402,-0.0,-7.890414366329426e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001009646512102,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8631896972656,0.0,0.0,0.0001063206655089,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.852808630559593e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.000106320658233,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005043392302468,285.9349060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757715208455,1.472447497263829e-08,0.001075756852515,-0.0376089215278625,0.0,0.0,0.0,-0.0121123595163226,60.0,9.200980186462402,-0.0,-7.890414366329426e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001010492269415,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8688049316406,0.0,0.0,0.0001064097305061,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,7.859386823838577e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001064097232301,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0005047617014497,285.9414978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766725754365,1.4829844907637836e-08,0.0010766577906906,-0.0378844626247882,0.0,0.0,0.0,-0.0121645955368876,60.0,9.193929672241213,-0.0,-7.90363756664192e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001010492269415,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8688049316406,0.0,0.0,0.0001064097305061,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,7.859386823838577e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001064097232301,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0005047617014497,285.9414978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766725754365,1.4829844907637836e-08,0.0010766577906906,-0.0378844626247882,0.0,0.0,0.0,-0.0121645955368876,60.0,9.193929672241213,-0.0,-7.90363756664192e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.000101146644738,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744506835937,0.0,0.0,0.0001065123142325,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,7.866964006097987e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0001065123069565,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0005052483174949,285.9481506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777104180306,1.4951220705938795e-08,0.0010776955168694,-0.038201842457056,0.0,0.0,0.0,-0.0122247664257884,60.0,9.188149452209473,-0.0,-7.918883682123123e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.000101146644738,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744506835937,0.0,0.0,0.0001065123142325,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,7.866964006097987e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0001065123069565,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0005052483174949,285.9481506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777104180306,1.4951220705938795e-08,0.0010776955168694,-0.038201842457056,0.0,0.0,0.0,-0.0122247664257884,60.0,9.188149452209473,-0.0,-7.918883682123123e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001012555221677,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.880126953125,0.0,0.0,0.0001066269687726,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,7.875432493165135e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001066269614966,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0005057922098785,285.9548034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2120056152344,293.1499938964844,286.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788703802973,1.5086870419622755e-08,0.0010788553627207,-0.0385565347969532,0.0,0.0,0.0,-0.012292013503611,60.0,9.183491706848145,-0.0,-7.93593954995231e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001012555221677,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.880126953125,0.0,0.0,0.0001066269687726,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,7.875432493165135e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001066269614966,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0005057922098785,285.9548034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2120056152344,293.1499938964844,286.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788703802973,1.5086870419622755e-08,0.0010788553627207,-0.0385565347969532,0.0,0.0,0.0,-0.012292013503611,60.0,9.183491706848145,-0.0,-7.93593954995231e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001013149667414,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829650878906,0.0,0.0,0.0001066895638359,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,7.880055636633188e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.00010668955656,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0005060891271568,285.9581298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795039124786,1.5160926736257352e-08,0.0010794887784868,-0.0387501716613769,0.0,0.0,0.0,-0.012328727170825,60.0,9.181658744812012,-0.0,-7.945259028474538e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001013759247143,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88580322265625,0.0,0.0,0.000106753752334,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,7.88479665061459e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.000106753752334,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0005063936114311,285.96148681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2108154296875,293.1499938964844,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801539756357,1.5236878425639592e-08,0.0010801387252286,-0.038948755711317,0.0,0.0,0.0,-0.0123663824051618,60.0,9.180009841918944,-0.0,-7.954822223155136e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001015020534396,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8915405273437,0.0,0.0,0.0001068865749402,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,7.894606824265793e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0001068865676643,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0005070236511528,285.9681701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2096862792969,293.1499938964844,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814969427883,1.5394018504366613e-08,0.0010814815759658,-0.0393596068024635,0.0,0.0,0.0,-0.0124442791566252,60.0,9.177111625671388,-0.0,-7.974627180828976e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001015020534396,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8915405273437,0.0,0.0,0.0001068865749402,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,7.894606824265793e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0001068865676643,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0005070236511528,285.9681701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2096862792969,293.1499938964844,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814969427883,1.5394018504366613e-08,0.0010814815759658,-0.0393596068024635,0.0,0.0,0.0,-0.0124442791566252,60.0,9.177111625671388,-0.0,-7.974627180828976e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001016380338114,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8973083496094,0.0,0.0,0.000107029773062,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.90518315625377e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001070297657861,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0005077029345557,285.97491455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,293.1499938964844,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829457314684,1.556344564335177e-08,0.0010829301318153,-0.0398025587201118,0.0,0.0,0.0,-0.0125282704830169,60.0,9.175089836120604,-0.0,-7.996008122290733e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001016380338114,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8973083496094,0.0,0.0,0.000107029773062,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.90518315625377e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001070297657861,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0005077029345557,285.97491455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,293.1499938964844,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829457314684,1.556344564335177e-08,0.0010829301318153,-0.0398025587201118,0.0,0.0,0.0,-0.0125282704830169,60.0,9.175089836120604,-0.0,-7.996008122290733e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001017806571326,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031066894531,0.0,0.0,0.0001071799561032,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,7.916276081232354e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001071799488272,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0005084153381176,285.9816589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844651842489,1.5741141723424334e-08,0.0010844494681805,-0.04026710242033,0.0,0.0,0.0,-0.0126163614913821,60.0,9.173782348632812,-0.0,-8.018462693826225e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001017806571326,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9031066894531,0.0,0.0,0.0001071799561032,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,7.916276081232354e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001071799488272,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0005084153381176,285.9816589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844651842489,1.5741141723424334e-08,0.0010844494681805,-0.04026710242033,0.0,0.0,0.0,-0.0126163614913821,60.0,9.173782348632812,-0.0,-8.018462693826225e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001019293413264,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9089050292969,0.0,0.0,0.0001073365274351,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,7.927840488264337e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001073365274351,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0005091580678708,285.9884338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860493639484,1.5926394425491708e-08,0.0010860334150493,-0.0407513752579689,0.0,0.0,0.0,-0.0127081982791423,60.0,9.173101425170898,-0.0,-8.041905630307158e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001019293413264,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9089050292969,0.0,0.0,0.0001073365274351,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,7.927840488264337e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001073365274351,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0005091580678708,285.9884338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860493639484,1.5926394425491708e-08,0.0010860334150493,-0.0407513752579689,0.0,0.0,0.0,-0.0127081982791423,60.0,9.173101425170898,-0.0,-8.041905630307158e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.000102006313682,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9118347167969,0.0,0.0,0.0001074175888788,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.933827146189287e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0001074175816029,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0005095425876788,285.9918212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868696263059,1.6022296378537252e-08,0.0010868536774069,-0.0410020649433136,0.0,0.0,0.0,-0.0127557422965765,60.0,9.173035621643066,-0.0,-8.054055911088653e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
