time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0001020841518766,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9147644042969,0.0,0.0,0.0001074995525414,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,7.939880742924288e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001074995452654,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0005099313566461,285.9952087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876992018893,1.6119274803827466e-08,0.0010876831365749,-0.041255559772253,0.0,0.0,0.0,-0.0128038199618458,60.0,9.17308235168457,-0.0,-8.066351142588246e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001022419965011,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.920654296875,0.0,0.0,0.0001076657645171,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,7.9521574662067e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001076657572411,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0005107198376208,286.00201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893804719671,1.6315937045874307e-08,0.0010893641738221,-0.0417695976793766,0.0,0.0,0.0,-0.0129013108089566,60.0,9.173396110534668,-0.0,-8.091313219438234e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001022419965011,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.920654296875,0.0,0.0,0.0001076657645171,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,7.9521574662067e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001076657572411,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0005107198376208,286.00201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893804719671,1.6315937045874307e-08,0.0010893641738221,-0.0417695976793766,0.0,0.0,0.0,-0.0129013108089566,60.0,9.173396110534668,-0.0,-8.091313219438234e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001024045122903,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.92657470703125,0.0,0.0,0.0001078369095921,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,7.96479798736982e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0001078369023161,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0005115316598676,286.00885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911119170486,1.6518429291068063e-08,0.0010910953860729,-0.0422988384962081,0.0,0.0,0.0,-0.0130016934126615,60.0,9.174141883850098,-0.0,-8.117055472212088e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001024045122903,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.92657470703125,0.0,0.0,0.0001078369095921,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,7.96479798736982e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0001078369023161,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0005115316598676,286.00885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911119170486,1.6518429291068063e-08,0.0010910953860729,-0.0422988384962081,0.0,0.0,0.0,-0.0130016934126615,60.0,9.174141883850098,-0.0,-8.117055472212088e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001025662131723,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324951171875,0.0,0.0,0.0001080071815522,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,7.977374480105937e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001080071815522,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0005123393493704,286.0157165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928347473964,1.6719898354722318e-08,0.00109281798359,-0.0428253710269928,0.0,0.0,0.0,-0.0131015693768858,60.0,9.175064086914062,-0.0,-8.14270890714397e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001025662131723,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324951171875,0.0,0.0,0.0001080071815522,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,7.977374480105937e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001080071815522,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0005123393493704,286.0157165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928347473964,1.6719898354722318e-08,0.00109281798359,-0.0428253710269928,0.0,0.0,0.0,-0.0131015693768858,60.0,9.175064086914062,-0.0,-8.14270890714397e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001027229591272,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384765625,0.0,0.0,0.0001081722439266,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,7.989566074684262e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001081722439266,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.000513122358825,286.0225830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.201171875,293.1499938964844,286.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094504725188,1.6915198131073342e-08,0.001094487728551,-0.0433357469737529,0.0,0.0,0.0,-0.0131983868777751,60.0,9.175859451293944,-0.0,-8.167614851117835e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001027229591272,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384765625,0.0,0.0,0.0001081722439266,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,7.989566074684262e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001081722439266,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.000513122358825,286.0225830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.201171875,293.1499938964844,286.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094504725188,1.6915198131073342e-08,0.001094487728551,-0.0433357469737529,0.0,0.0,0.0,-0.0131983868777751,60.0,9.175859451293944,-0.0,-8.167614851117835e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.000102797675936,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.94146728515625,0.0,0.0,0.0001082509261323,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,7.99537738203071e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001082509188563,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0005134955863468,286.0260314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953003074973,1.7008286334885273e-08,0.0010952833108603,-0.0435790047049522,0.0,0.0,0.0,-0.0132445329800248,60.0,9.176080703735352,-0.0,-8.179499388916157e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001028709448291,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444580078125,0.0,0.0,0.0001083280803868,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,8.001075912034139e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0001083280803868,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0005138615961186,286.02947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2001953125,293.1499938964844,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960804065689,1.7099580418289406e-08,0.0010960632935166,-0.0438175611197948,0.0,0.0,0.0,-0.0132897878065705,60.0,9.176219940185549,-0.0,-8.191163658466395e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.000103012593172,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95050048828125,0.0,0.0,0.0001084772447939,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,8.012093167053536e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001084772375179,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0005145691684447,286.0364074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1992492675781,293.1499938964844,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975905461236,1.7276066799354346e-08,0.0010975732002407,-0.0442787185311317,0.0,0.0,0.0,-0.0133772836998105,60.0,9.176231384277344,-0.0,-8.213735469553286e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.000103012593172,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95050048828125,0.0,0.0,0.0001084772447939,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,8.012093167053536e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001084772375179,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0005145691684447,286.0364074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1992492675781,293.1499938964844,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975905461236,1.7276066799354346e-08,0.0010975732002407,-0.0442787185311317,0.0,0.0,0.0,-0.0133772836998105,60.0,9.176231384277344,-0.0,-8.213735469553286e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001031394349411,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95654296875,0.0,0.0,0.0001086108095478,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,8.021957910386845e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0001086108095478,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0005152027588337,286.0433349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19830322265625,293.1499938964844,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989418951794,1.7434100385571586e-08,0.0010989245492964,-0.0446916297078132,0.0,0.0,0.0,-0.0134556274861097,60.0,9.175320625305176,-0.0,-8.23397385829594e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001031394349411,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95654296875,0.0,0.0,0.0001086108095478,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,8.021957910386845e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0001086108095478,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0005152027588337,286.0433349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19830322265625,293.1499938964844,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989418951794,1.7434100385571586e-08,0.0010989245492964,-0.0446916297078132,0.0,0.0,0.0,-0.0134556274861097,60.0,9.175320625305176,-0.0,-8.23397385829594e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001032541404129,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9626159667969,0.0,0.0,0.0001087316049961,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,8.030879689613357e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001087315977201,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0005157757550477,286.0502624511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1973571777344,293.1499938964844,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001640232279,1.7577020727799212e-08,0.0011001464445143,-0.0450650341808795,0.0,0.0,0.0,-0.0135264778509736,60.0,9.173599243164062,-0.0,-8.252297334365721e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001032541404129,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9626159667969,0.0,0.0,0.0001087316049961,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,8.030879689613357e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001087315977201,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0005157757550477,286.0502624511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1973571777344,293.1499938964844,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001640232279,1.7577020727799212e-08,0.0011001464445143,-0.0450650341808795,0.0,0.0,0.0,-0.0135264778509736,60.0,9.173599243164062,-0.0,-8.252297334365721e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.000103352300357,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9686889648437,0.0,0.0,0.00010883496725,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,8.03851435193792e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000108834959974,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0005162660381756,286.0572509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1964416503906,293.1499938964844,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012097820639,1.7699315790764558e-08,0.001101192086935,-0.0453845374286174,0.0,0.0,0.0,-0.0135871041566133,60.0,9.17074966430664,-0.0,-8.267993223398663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.000103352300357,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9686889648437,0.0,0.0,0.00010883496725,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,8.03851435193792e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000108834959974,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0005162660381756,286.0572509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1964416503906,293.1499938964844,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012097820639,1.7699315790764558e-08,0.001101192086935,-0.0453845374286174,0.0,0.0,0.0,-0.0135871041566133,60.0,9.17074966430664,-0.0,-8.267993223398663e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001033934022416,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9717712402344,0.0,0.0,0.0001088782519218,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,8.041711407713592e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001088782519218,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0005164713948033,286.06072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016469215974,1.7750529934801307e-08,0.0011016292264685,-0.045518334954977,0.0,0.0,0.0,-0.0136124892160296,60.0,9.168761253356934,-0.0,-8.27457142804633e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001034324959618,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9748229980469,0.0,0.0,0.00010891941929,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,8.044752030400559e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.000108919412014,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.000516666623298,286.064208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.195556640625,293.1499938964844,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020640376955,1.7799232310267143e-08,0.0011020462261512,-0.0456455685198307,0.0,0.0,0.0,-0.0136366365477442,60.0,9.166585922241213,-0.0,-8.280828467377432e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001034984816215,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,0.0001089889046852,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,8.049884490901604e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0001089889046852,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0005169962532818,286.0711975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1946716308594,293.1499938964844,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027692817151,1.7881447433865105e-08,0.0011027513537555,-0.0458603464066982,0.0,0.0,0.0,-0.0136774042621254,60.0,9.161438941955566,-0.0,-8.291396369486392e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001034984816215,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,0.0001089889046852,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,8.049884490901604e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0001089889046852,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0005169962532818,286.0711975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1946716308594,293.1499938964844,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027692817151,1.7881447433865105e-08,0.0011027513537555,-0.0458603464066982,0.0,0.0,0.0,-0.0136774042621254,60.0,9.161438941955566,-0.0,-8.291396369486392e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001035360619425,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.98712158203125,0.0,0.0,0.0001090284786187,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,8.05280651547946e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001090284713427,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0005171839729882,286.07818603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1938171386719,293.1499938964844,286.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031680041924,1.792825798929698e-08,0.0011031500762328,-0.0459826290607452,0.0,0.0,0.0,-0.0137006025761365,60.0,9.154319763183594,-0.0,-8.29741679808649e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001035360619425,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.98712158203125,0.0,0.0,0.0001090284786187,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,8.05280651547946e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001090284713427,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0005171839729882,286.07818603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1938171386719,293.1499938964844,286.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031680041924,1.792825798929698e-08,0.0011031500762328,-0.0459826290607452,0.0,0.0,0.0,-0.0137006025761365,60.0,9.154319763183594,-0.0,-8.29741679808649e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.000103560014395,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9932861328125,0.0,0.0,0.0001090537043637,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,8.054669888224453e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001090536970878,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0005173036479391,286.085205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1929626464844,293.1499938964844,286.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103425049223,1.7958099007842065e-08,0.0011034071212634,-0.0460605807602405,0.0,0.0,0.0,-0.0137154059484601,60.0,9.146116256713867,-0.0,-8.3012558604878e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.000103560014395,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9932861328125,0.0,0.0,0.0001090537043637,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,8.054669888224453e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001090536970878,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0005173036479391,286.085205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1929626464844,293.1499938964844,286.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103425049223,1.7958099007842065e-08,0.0011034071212634,-0.0460605807602405,0.0,0.0,0.0,-0.0137154059484601,60.0,9.146116256713867,-0.0,-8.3012558604878e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001035514869727,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994812011719,0.0,0.0,0.0001090447185561,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,8.054006320890039e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001090447185561,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0005172610399313,286.0921936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033323826268,1.7947460406730897e-08,0.0011033144546672,-0.0460327938199043,0.0,0.0,0.0,-0.0137101234868168,60.0,9.135575294494627,-0.0,-8.299887355178728e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001035514869727,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994812011719,0.0,0.0,0.0001090447185561,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,8.054006320890039e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001090447185561,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0005172610399313,286.0921936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033323826268,1.7947460406730897e-08,0.0011033144546672,-0.0460327938199043,0.0,0.0,0.0,-0.0137101234868168,60.0,9.135575294494627,-0.0,-8.299887355178728e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001035412060446,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025634765625,0.0,0.0,0.0001090338992071,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,8.053207420744002e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0001090338919311,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.0005172097007744,286.095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1917419433594,293.1499938964844,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032222537323,1.7934649321205143e-08,0.0011032043257728,-0.0459993258118629,0.0,0.0,0.0,-0.0137037690728902,60.0,9.129817962646484,-0.0,-8.298238896031762e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001035238528857,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00567626953125,0.0,0.0,0.0001090156220016,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,8.05185700301081e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0001090156147256,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0005171229713596,286.0992126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103037269786,1.7913016847614933e-08,0.0011030193418264,-0.0459428168833255,0.0,0.0,0.0,-0.0136930448934435,60.0,9.123544692993164,-0.0,-8.295456410678528e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001034734741551,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0118713378906,0.0,0.0,0.0001089625729946,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,8.047938899835572e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001089625657186,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0005168713396415,286.1062316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025032727047,1.7850240396910522e-08,0.0011024854611605,-0.0457788184285163,0.0,0.0,0.0,-0.0136619387194514,60.0,9.109854698181152,-0.0,-8.287383934657555e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001034734741551,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0118713378906,0.0,0.0,0.0001089625729946,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,8.047938899835572e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001089625657186,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0005168713396415,286.1062316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025032727047,1.7850240396910522e-08,0.0011024854611605,-0.0457788184285163,0.0,0.0,0.0,-0.0136619387194514,60.0,9.109854698181152,-0.0,-8.287383934657555e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001034299348248,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01513671875,0.0,0.0,0.0001089167199097,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,8.044551941566169e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001089167126337,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0005166538176126,286.10986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19012451171875,293.1499938964844,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020364472642,1.7795976248180523e-08,0.00110201863572,-0.0456370636820793,0.0,0.0,0.0,-0.013635023497045,60.0,9.101436614990234,-0.0,-8.28040995770607e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001033895678119,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0180969238281,0.0,0.0,0.0001088742064894,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,8.041412365855649e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001088742064894,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0005164521862752,286.1132507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016067583113,1.7745673375202393e-08,0.0011015889467671,-0.0455056466162204,0.0,0.0,0.0,-0.0136100882664322,60.0,9.09366512298584,-0.0,-8.273946860981597e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001032695799949,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243225097656,0.0,0.0,0.0001087478594854,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,8.032080950215459e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001087478594854,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0005158528801985,286.1202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596168078171104e-08,0.0011003135005012,-0.045115053653717,0.0,0.0,0.0,-0.0135359866544604,60.0,9.075129508972168,-0.0,-8.254753680603245e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001032695799949,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243225097656,0.0,0.0,0.0001087478594854,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,8.032080950215459e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001087478594854,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0005158528801985,286.1202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596168078171104e-08,0.0011003135005012,-0.045115053653717,0.0,0.0,0.0,-0.0135359866544604,60.0,9.075129508972168,-0.0,-8.254753680603245e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001030996718327,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03057861328125,0.0,0.0,0.0001085689364117,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,8.018865628400818e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0001085689291357,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005150041542947,286.12725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.188232421875,293.1499938964844,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985203552991,1.7384445882839827e-08,0.0010985030094161,-0.0445618890225887,0.0,0.0,0.0,-0.0134310266003012,60.0,9.05325984954834,-0.0,-8.227611658639945e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001030996718327,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03057861328125,0.0,0.0,0.0001085689364117,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,8.018865628400818e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0001085689291357,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005150041542947,286.12725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.188232421875,293.1499938964844,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985203552991,1.7384445882839827e-08,0.0010985030094161,-0.0445618890225887,0.0,0.0,0.0,-0.0134310266003012,60.0,9.05325984954834,-0.0,-8.227611658639945e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
