time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001029945342452,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03369140625,0.0,0.0,0.0001084582254406,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,8.010688179638237e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001084582181647,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0005144789465703,286.1307373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109739752952,1.7253439565934062e-08,0.0010973803000524,-0.0442195907235145,0.0,0.0,0.0,-0.0133660687133669,60.0,9.040807723999023,-0.0,-8.210839297362328e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001028825354296,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.0001083402821677,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,8.001976675586775e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001083402748918,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0005139194545336,286.1342468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1875,293.1499938964844,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962048545479,1.711387476177606e-08,0.0010961877414956,-0.0438549146056175,0.0,0.0,0.0,-0.0132968854159116,60.0,9.02780532836914,-0.0,-8.192990463840033e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.000102632016933,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04302978515625,0.0,0.0,0.0001080764704965,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.982491661095992e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001080764632206,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005126681062392,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935366153717,1.6801719127101933e-08,0.0010935198515653,-0.0430391952395439,0.0,0.0,0.0,-0.013142142444849,60.0,8.999723434448242,-0.0,-8.153138253419456e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.000102632016933,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04302978515625,0.0,0.0,0.0001080764704965,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.982491661095992e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001080764632206,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005126681062392,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935366153717,1.6801719127101933e-08,0.0010935198515653,-0.0430391952395439,0.0,0.0,0.0,-0.013142142444849,60.0,8.999723434448242,-0.0,-8.153138253419456e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001023428121698,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0492553710937,0.0,0.0,0.0001077719280146,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,7.959998038131744e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001077719207387,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.000511223450303,286.148193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904542868956,1.644136027323384e-08,0.0010904378723353,-0.04209740832448,0.0,0.0,0.0,-0.0129634942859411,60.0,8.968812942504883,-0.0,-8.10725282462954e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001023428121698,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0492553710937,0.0,0.0,0.0001077719280146,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,7.959998038131744e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001077719207387,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.000511223450303,286.148193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904542868956,1.644136027323384e-08,0.0010904378723353,-0.04209740832448,0.0,0.0,0.0,-0.0129634942859411,60.0,8.968812942504883,-0.0,-8.10725282462954e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0001020225608954,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.05548095703125,0.0,0.0,0.0001074346873792,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,7.93509025243111e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0001074346801033,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0005096237291581,286.1551513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870421538129,1.6042319472830968e-08,0.0010870260884985,-0.0410544052720069,0.0,0.0,0.0,-0.0127656748518347,60.0,8.934979438781738,-0.0,-8.056593259198054e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0001020225608954,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.05548095703125,0.0,0.0,0.0001074346873792,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,7.93509025243111e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0001074346801033,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0005096237291581,286.1551513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870421538129,1.6042319472830968e-08,0.0010870260884985,-0.0410544052720069,0.0,0.0,0.0,-0.0127656748518347,60.0,8.934979438781738,-0.0,-8.056593259198054e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.000101676043414,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0616760253906,0.0,0.0,0.000107069783553,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,7.908138650236651e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.000107069776277,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0005078928079456,286.1620788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833499254658,1.5610547521305307e-08,0.0010833343258127,-0.0399256944656372,0.0,0.0,0.0,-0.0125516280531883,60.0,8.898626327514648,-0.0,-8.001956786074518e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.000101676043414,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0616760253906,0.0,0.0,0.000107069783553,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,7.908138650236651e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.000107069776277,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0005078928079456,286.1620788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833499254658,1.5610547521305307e-08,0.0010833343258127,-0.0399256944656372,0.0,0.0,0.0,-0.0125516280531883,60.0,8.898626327514648,-0.0,-8.001956786074518e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.0001014946319628,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0647888183594,0.0,0.0,0.0001068787532858,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,7.894029113231227e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0001068787532858,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0005069866310805,286.16552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814170818775,1.5384513218918986e-08,0.0010814017150551,-0.0393347516655921,0.0,0.0,0.0,-0.0124395741149783,60.0,8.879652976989746,-0.0,-7.97342849523375e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001013087312458,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679016113281,0.0,0.0,0.0001066829863702,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,7.87956960266456e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,0.0001066829863702,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0005060579860582,286.16900634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794362751767,1.515287273434751e-08,0.0010794211411848,-0.0387291088700294,0.0,0.0,0.0,-0.012324740178883,60.0,8.86025333404541,-0.0,-7.94424508399061e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001009252373478,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0740661621094,0.0,0.0,0.0001062791488948,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,7.849742542020977e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001062791488948,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0005041423719376,286.1758728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753502137959,1.4675037185440942e-08,0.0010753355454653,-0.037479642778635,0.0,0.0,0.0,-0.0120878592133522,60.0,8.820332527160645,-0.0,-7.884213459874445e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001009252373478,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0740661621094,0.0,0.0,0.0001062791488948,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,7.849742542020977e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001062791488948,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0005041423719376,286.1758728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753502137959,1.4675037185440942e-08,0.0010753355454653,-0.037479642778635,0.0,0.0,0.0,-0.0120878592133522,60.0,8.820332527160645,-0.0,-7.884213459874445e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001006897582556,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777893066406,0.0,0.0,0.0001060311842593,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,7.831427501514554e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0001060311769833,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0005029661115258,286.17999267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728412307798,1.4381633661741944e-08,0.0010728267952799,-0.0367123484611511,0.0,0.0,0.0,-0.0119424071162939,60.0,8.795782089233398,-0.0,-7.847465610666404e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0001005309241008,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08026123046875,0.0,0.0,0.0001058639172697,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.819073653081432e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0001058639172697,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0005021726828999,286.1827392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711489012464,1.4183723529015424e-08,0.0010711346985772,-0.0361947491765022,0.0,0.0,0.0,-0.0118442950770258,60.0,8.779212951660156,-0.0,-7.822726644235446e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0001001301861833,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08642578125,0.0,0.0,0.00010544192628,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,7.787904905853793e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000105441919004,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0005001709796488,286.1895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668790200725,1.3684410937742086e-08,0.0010668652830645,-0.0348887555301189,0.0,0.0,0.0,-0.0115967653691768,60.0,8.737269401550293,-0.0,-7.760483811125597e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0001001301861833,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08642578125,0.0,0.0,0.00010544192628,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,7.787904905853793e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000105441919004,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0005001709796488,286.1895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668790200725,1.3684410937742086e-08,0.0010668652830645,-0.0348887555301189,0.0,0.0,0.0,-0.0115967653691768,60.0,8.737269401550293,-0.0,-7.760483811125597e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.972752741305158e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0925598144531,0.0,0.0,0.0001050179052981,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,7.756587001495063e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0001050178980221,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0004981595557183,286.1963806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1815490722656,293.1499938964844,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625885333865,1.318269937655714e-08,0.0010625753784552,-0.033576313406229,0.0,0.0,0.0,-0.0113480463624,60.0,8.694855690002441,-0.0,-7.698193371652452e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.972752741305158e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0925598144531,0.0,0.0,0.0001050179052981,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,7.756587001495063e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0001050178980221,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0004981595557183,286.1963806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1815490722656,293.1499938964844,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625885333865,1.318269937655714e-08,0.0010625753784552,-0.033576313406229,0.0,0.0,0.0,-0.0113480463624,60.0,8.694855690002441,-0.0,-7.698193371652452e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.952724212780596e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0956420898437,0.0,0.0,0.0001048069971147,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,7.741009176243097e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0001048069898388,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0004971591406501,286.19976806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604547569528,1.2933151438687672e-08,0.0010604417184367,-0.0329234488308429,0.0,0.0,0.0,-0.0112243359908461,60.0,8.673585891723633,-0.0,-7.667303236758016e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.932819375535472e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09869384765625,0.0,0.0,0.0001045973913278,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,7.725528121227399e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001045973840518,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0004961648373864,286.2031555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583341354504,1.2685144490376388e-08,0.0010583214461803,-0.0322745740413665,0.0,0.0,0.0,-0.011101390235126,60.0,8.65235424041748,-0.0,-7.636665344534779e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.893519745673984e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.10479736328125,0.0,0.0,0.0001041835421347,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,7.694961823290214e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001041835421347,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0004942017258144,286.2098999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541463270783,1.2195481957633092e-08,0.0010541341034695,-0.0309933256357908,0.0,0.0,0.0,-0.010858641937375,60.0,8.610125541687012,-0.0,-7.576354477123459e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.893519745673984e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.10479736328125,0.0,0.0,0.0001041835421347,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,7.694961823290214e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001041835421347,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0004942017258144,286.2098999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541463270783,1.2195481957633092e-08,0.0010541341034695,-0.0309933256357908,0.0,0.0,0.0,-0.010858641937375,60.0,8.610125541687012,-0.0,-7.576354477123459e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.85522856353782e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.11090087890625,0.0,0.0,0.0001037803158396,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.665179145988077e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001037803085637,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0004922890220768,286.2166442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500664357095,1.1718380932279617e-08,0.001050054677762,-0.0297448020428419,0.0,0.0,0.0,-0.0106221241876482,60.0,8.568388938903809,-0.0,-7.517820677094279e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.85522856353782e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.11090087890625,0.0,0.0,0.0001037803158396,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.665179145988077e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001037803085637,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0004922890220768,286.2166442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500664357095,1.1718380932279617e-08,0.001050054677762,-0.0297448020428419,0.0,0.0,0.0,-0.0106221241876482,60.0,8.568388938903809,-0.0,-7.517820677094279e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,9.818105172598734e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11700439453125,0.0,0.0,0.000103389385913,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.636305235791951e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.000103389385913,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004904345842078,286.2233581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461107594892,1.1255838927581864e-08,0.001046099467203,-0.0285342447459697,0.0,0.0,0.0,-0.010392821393907,60.0,8.527322769165039,-0.0,-7.461289897037204e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,9.818105172598734e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11700439453125,0.0,0.0,0.000103389385913,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.636305235791951e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.000103389385913,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004904345842078,286.2233581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461107594892,1.1255838927581864e-08,0.001046099467203,-0.0285342447459697,0.0,0.0,0.0,-0.010392821393907,60.0,8.527322769165039,-0.0,-7.461289897037204e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.782574488781393e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1230773925781,0.0,0.0,0.0001030152343446,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,7.608670421177521e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001030152270686,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0004886597744189,286.23004150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423249332234,1.0813144157850733e-08,0.0010423142230138,-0.0273755174130201,0.0,0.0,0.0,-0.0101733598858118,60.0,8.487266540527344,-0.0,-7.40738386184603e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.782574488781393e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1230773925781,0.0,0.0,0.0001030152343446,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,7.608670421177521e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001030152270686,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0004886597744189,286.23004150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423249332234,1.0813144157850733e-08,0.0010423142230138,-0.0273755174130201,0.0,0.0,0.0,-0.0101733598858118,60.0,8.487266540527344,-0.0,-7.40738386184603e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,9.765395225258544e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260986328125,0.0,0.0,0.0001028343249345,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,7.595308852614835e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001028343249345,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.0004878016479779,286.2333679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,287.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404965141788,1.0599100264130357e-08,0.0010404859203845,-0.026815228164196,0.0,0.0,0.0,-0.0100672589614987,60.0,8.467629432678223,-0.0,-7.381390076943718e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.748686716193332e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.0001026583777274,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,7.582313264720142e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001026583777274,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0004869670374318,286.2366943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387161746621,1.0390921900693684e-08,0.0010387058136984,-0.0262702722102403,0.0,0.0,0.0,-0.0099640563130378,60.0,8.448310852050781,-0.0,-7.356152309512255e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.717070497572422e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1351623535156,0.0,0.0,0.0001023254517349,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.557723438367248e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001023254444589,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004853877471759,286.24334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353454854339,9.997005001594061e-09,0.0010353354737162,-0.0252390392124652,0.0,0.0,0.0,-0.009768764488399,60.0,8.410965919494629,-0.0,-7.308516103421425e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.717070497572422e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1351623535156,0.0,0.0,0.0001023254517349,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.557723438367248e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001023254444589,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004853877471759,286.24334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353454854339,9.997005001594061e-09,0.0010353354737162,-0.0252390392124652,0.0,0.0,0.0,-0.009768764488399,60.0,8.410965919494629,-0.0,-7.308516103421425e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.696100460132584e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1392822265625,0.0,0.0,0.0001021046191453,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.541412924183533e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001021046191453,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0004843402421101,286.2478332519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331111261621,9.735726891335617e-09,0.001033101347275,-0.0245549958199262,0.0,0.0,0.0,-0.0096392380073666,60.0,8.385988235473633,-0.0,-7.277004954175936e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,9.68777821981348e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1412048339844,0.0,0.0,0.0001020169802359,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,7.534940232289955e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001020169802359,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0004839245229959,286.2499389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,287.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322243906557,9.632032949014048e-09,0.001032214728184,-0.0242835097014904,0.0,0.0,0.0,-0.0095878327265381,60.0,8.375432968139648,-0.0,-7.264517876137688e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.660474461270496e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1472473144531,0.0,0.0,0.0001017294562188,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.513703894801438e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001017294562188,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0004825606301892,286.25653076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293155210092,9.291846403414183e-09,0.0010293062077835,-0.0233928095549345,0.0,0.0,0.0,-0.0094191897660493,60.0,8.341560363769531,-0.0,-7.22362685223743e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.660474461270496e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1472473144531,0.0,0.0,0.0001017294562188,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.513703894801438e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001017294562188,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0004825606301892,286.25653076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293155210092,9.291846403414183e-09,0.0010293062077835,-0.0233928095549345,0.0,0.0,0.0,-0.0094191897660493,60.0,8.341560363769531,-0.0,-7.22362685223743e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,9.63527782005258e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532592773437,0.0,0.0,0.0001014641311485,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,7.494106830563396e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0001014641238725,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004813020350411,286.2631225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266312165185,8.977917964614335e-09,0.0010266221361234,-0.0225708130747079,0.0,0.0,0.0,-0.0092635639011859,60.0,8.309221267700195,-0.0,-7.185994377323368e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
