time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,9.63527782005258e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532592773437,0.0,0.0,0.0001014641311485,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,7.494106830563396e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0001014641238725,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004813020350411,286.2631225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266312165185,8.977917964614335e-09,0.0010266221361234,-0.0225708130747079,0.0,0.0,0.0,-0.0092635639011859,60.0,8.309221267700195,-0.0,-7.185994377323368e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.622177458368242e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1562805175781,0.0,0.0,0.0001013261717162,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.483916851924732e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001013261717162,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0004806476354133,286.26641845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252353968098,8.814695640069203e-09,0.0010252265492454,-0.0221434086561203,0.0,0.0,0.0,-0.0091826478019356,60.0,8.292717933654785,-0.0,-7.166467241859209e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.611305722501128e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1592712402344,0.0,0.0,0.0001012116917991,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,7.47546146158129e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001012116917991,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0004801045870408,286.2696838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240775300189,8.679244878351255e-09,0.0010240687988698,-0.0217887200415134,0.0,0.0,0.0,-0.009115501306951,60.0,8.277261734008789,-0.0,-7.15028178888133e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.59128956310451e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.165283203125,0.0,0.0,0.000101000907307,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,7.459893095074221e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.000101000907307,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004791047249455,286.2762451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219429386779,8.429851483526818e-09,0.0010219344403594,-0.02113563939929,0.0,0.0,0.0,-0.0089918579906225,60.0,8.247976303100586,-0.0,-7.12053065399232e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.59128956310451e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.165283203125,0.0,0.0,0.000101000907307,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,7.459893095074221e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.000101000907307,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004791047249455,286.2762451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219429386779,8.429851483526818e-09,0.0010219344403594,-0.02113563939929,0.0,0.0,0.0,-0.0089918579906225,60.0,8.247976303100586,-0.0,-7.12053065399232e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,9.574124123901127e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712951660156,0.0,0.0,0.000100820150692,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,7.446542440447956e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.000100820143416,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004782472678925,286.2828063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201139375567,8.215981672776707e-09,0.0010201056720688,-0.0205755587667226,0.0,0.0,0.0,-0.0088858334347605,60.0,8.221237182617188,-0.0,-7.095065512885412e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,9.574124123901127e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712951660156,0.0,0.0,0.000100820150692,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,7.446542440447956e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.000100820143416,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004782472678925,286.2828063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201139375567,8.215981672776707e-09,0.0010201056720688,-0.0205755587667226,0.0,0.0,0.0,-0.0088858334347605,60.0,8.221237182617188,-0.0,-7.095065512885412e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.559476893628016e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17730712890625,0.0,0.0,0.0001006659076665,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,7.43515047361143e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001006659076665,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0004775156266987,286.2893371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185537394136,8.033493870129861e-09,0.0010185457067564,-0.0200976487249135,0.0,0.0,0.0,-0.0087953684851527,60.0,8.196715354919434,-0.0,-7.073373353705392e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.559476893628016e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17730712890625,0.0,0.0,0.0001006659076665,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,7.43515047361143e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001006659076665,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0004775156266987,286.2893371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185537394136,8.033493870129861e-09,0.0010185457067564,-0.0200976487249135,0.0,0.0,0.0,-0.0087953684851527,60.0,8.196715354919434,-0.0,-7.073373353705392e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.54742354224436e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1833190917969,0.0,0.0,0.0001005389785859,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,7.425775402225554e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.00010053897131,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0004769135266542,286.2958679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1499938964844,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883311781142766e-09,0.0010172612965106,-0.0197043325752019,0.0,0.0,0.0,-0.0087209157645702,60.0,8.174227714538574,-0.0,-7.055546547007907e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.54742354224436e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1833190917969,0.0,0.0,0.0001005389785859,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,7.425775402225554e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.00010053897131,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0004769135266542,286.2958679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1499938964844,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883311781142766e-09,0.0010172612965106,-0.0197043325752019,0.0,0.0,0.0,-0.0087209157645702,60.0,8.174227714538574,-0.0,-7.055546547007907e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.540917380945756e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1863098144531,0.0,0.0,0.000100470468169,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,7.42071497370489e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.0001004704608931,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0004765885241795,286.29913330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.802252177668834e-09,0.0010165686253458,-0.0194920394569635,0.0,0.0,0.0,-0.0086807338520884,60.0,8.162711143493652,-0.0,-7.04593361433581e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.537192090647296e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893310546875,0.0,0.0,0.0001004312362056,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,7.41781695978716e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001004312289296,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0004764024342875,286.3023986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161795653402,7.755835085276885e-09,0.0010161717655137,-0.0193704701960086,0.0,0.0,0.0,-0.0086577227339148,60.0,8.152809143066406,-0.0,-7.040431881932818e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,9.530640818411484e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1953430175781,0.0,0.0,0.0001003622528514,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,7.412722334265709e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0001003622455755,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.0004760751908179,286.3089294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1502990722656,287.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674214153041703e-09,0.0010154726915061,-0.0191567055881023,0.0,0.0,0.0,-0.00861725397408,60.0,8.134472846984863,-0.0,-7.030762816384596e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,9.530640818411484e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1953430175781,0.0,0.0,0.0001003622528514,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,7.412722334265709e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0001003622455755,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.0004760751908179,286.3089294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1502990722656,287.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674214153041703e-09,0.0010154726915061,-0.0191567055881023,0.0,0.0,0.0,-0.00861725397408,60.0,8.134472846984863,-0.0,-7.030762816384596e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.527411020826548e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19989013671875,0.0,0.0,0.0001003282377496,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.410209946101531e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001003282377496,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0004759138682857,286.3138732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1502380371094,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015136251226,7.633972565201931e-09,0.0010151286842301,-0.0190513096749782,0.0,0.0,0.0,-0.0085973041132092,60.0,8.121061325073242,-0.0,-7.025998627341323e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.526428038952872e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20135498046875,0.0,0.0,0.0001003178840619,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,7.409445242956281e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.0001003178840619,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0004758647410199,286.3154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1507263183594,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150311281904,7.621720143902166e-09,0.0010150234447792,-0.0190192200243473,0.0,0.0,0.0,-0.0085912281647324,60.0,8.118120193481445,-0.0,-7.024548409617637e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,9.52413392951712e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073669433594,0.0,0.0,0.0001002937278826,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,7.407661178149283e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001002937278826,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0004757501592393,286.32196044921875,294.1499938964844,293.15240478515625,291.6650390625,293.1725158691406,293.1513977050781,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147888679057,7.593140338713056e-09,0.0010147811844944,-0.0189443659037351,0.0,0.0,0.0,-0.0085770711302757,60.0,8.103940963745117,-0.0,-7.021165515652683e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,9.52413392951712e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073669433594,0.0,0.0,0.0001002937278826,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,7.407661178149283e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001002937278826,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0004757501592393,286.32196044921875,294.1499938964844,293.15240478515625,291.6650390625,293.1725158691406,293.1513977050781,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147888679057,7.593140338713056e-09,0.0010147811844944,-0.0189443659037351,0.0,0.0,0.0,-0.0085770711302757,60.0,8.103940963745117,-0.0,-7.021165515652683e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.51883921516128e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21337890625,0.0,0.0,0.0001002379722194,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,7.403542986139655e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001002379649435,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0004754856636282,286.3284606933594,294.1499938964844,293.1594543457031,291.66943359375,293.1724853515625,293.15533447265625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142227401956,7.52716644569773e-09,0.001014215289615,-0.0187715757638216,0.0,0.0,0.0,-0.0085443556308746,60.0,8.09567928314209,-0.0,-7.013360203700358e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.51883921516128e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21337890625,0.0,0.0,0.0001002379722194,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,7.403542986139655e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001002379649435,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0004754856636282,286.3284606933594,294.1499938964844,293.1594543457031,291.66943359375,293.1724853515625,293.15533447265625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142227401956,7.52716644569773e-09,0.001014215289615,-0.0187715757638216,0.0,0.0,0.0,-0.0085443556308746,60.0,8.09567928314209,-0.0,-7.013360203700358e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.516617137705909e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2164001464844,0.0,0.0,0.0001002145727397,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,7.401814946206287e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001002145727397,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004753746907226,286.33172607421875,294.1499938964844,293.1646423339844,291.6726989746094,293.17242431640625,293.1570129394531,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139872319996,7.499484588890937e-09,0.0010139796650037,-0.0186990741640329,0.0,0.0,0.0,-0.0085306381806731,60.0,8.090943336486816,-0.0,-7.010086733316713e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.512949327472596e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21942138671875,0.0,0.0,0.0001001759446808,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,7.398961315630004e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001001759446808,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0004751914530061,286.3349609375,294.1499938964844,293.1708984375,291.6766052246094,293.1725158691406,293.1601867675781,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135946795344,7.453779815591588e-09,0.0010135872289538,-0.0185793675482273,0.0,0.0,0.0,-0.0085079725831747,60.0,8.088468551635742,-0.0,-7.004683766353993e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.505153138889e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254333496094,0.0,0.0,0.000100093850051,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.392898260150105e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.000100093850051,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004748020146507,286.34149169921875,294.1499938964844,293.1864929199219,291.68634033203125,293.1728210449219,293.16729736328125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127666173502,7.356648623613182e-09,0.0010127591667696,-0.0183249656111001,0.0,0.0,0.0,-0.0084598334506154,60.0,8.0844087600708,-0.0,-6.993207080085996e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.505153138889e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2254333496094,0.0,0.0,0.000100093850051,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.392898260150105e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.000100093850051,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004748020146507,286.34149169921875,294.1499938964844,293.1864929199219,291.68634033203125,293.1728210449219,293.16729736328125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127666173502,7.356648623613182e-09,0.0010127591667696,-0.0183249656111001,0.0,0.0,0.0,-0.0084598334506154,60.0,8.0844087600708,-0.0,-6.993207080085996e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.494798723608255e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314453125,0.0,0.0,9.998481982620432e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,7.384845230262727e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.998481255024672e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0004742848395835,286.34796142578125,294.1499938964844,293.2060241699219,291.69854736328125,293.1736755371094,293.17852783203125,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116614867001,7.227644704954628e-09,0.0010116542689502,-0.0179870817810297,0.0,0.0,0.0,-0.0083958711475133,60.0,8.08512020111084,-0.0,-6.97797943871592e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.494798723608255e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314453125,0.0,0.0,9.998481982620432e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,7.384845230262727e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.998481255024672e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0004742848395835,286.34796142578125,294.1499938964844,293.2060241699219,291.69854736328125,293.1736755371094,293.17852783203125,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116614867001,7.227644704954628e-09,0.0010116542689502,-0.0179870817810297,0.0,0.0,0.0,-0.0083958711475133,60.0,8.08512020111084,-0.0,-6.97797943871592e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.483667236054316e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23748779296875,0.0,0.0,9.98675895971246e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.376186840701848e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.98675895971246e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.000473728752695,286.3544616699219,294.1499938964844,293.22918701171875,291.7130126953125,293.1748046875,293.1913757324219,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104774264618,7.0889512038263555e-09,0.0010104703251272,-0.0176238063722848,0.0,0.0,0.0,-0.0083271246403455,60.0,8.087468147277832,-0.0,-6.961626297652401e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.483667236054316e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23748779296875,0.0,0.0,9.98675895971246e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.376186840701848e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.98675895971246e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.000473728752695,286.3544616699219,294.1499938964844,293.22918701171875,291.7130126953125,293.1748046875,293.1913757324219,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104774264618,7.0889512038263555e-09,0.0010104703251272,-0.0176238063722848,0.0,0.0,0.0,-0.0083271246403455,60.0,8.087468147277832,-0.0,-6.961626297652401e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.470518125453964e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2434997558594,0.0,0.0,9.972912084776908e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,7.365959754679352e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,9.972912084776908e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0004730719374492,286.3609313964844,294.1499938964844,293.2557983398437,291.7296447753906,293.176513671875,293.207763671875,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090745054185,6.925120921152938e-09,0.0010090675204992,-0.017194690182805,0.0,0.0,0.0,-0.0082458974793553,60.0,8.093454360961914,-0.0,-6.942335062376517e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.470518125453964e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2434997558594,0.0,0.0,9.972912084776908e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,7.365959754679352e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,9.972912084776908e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0004730719374492,286.3609313964844,294.1499938964844,293.2557983398437,291.7296447753906,293.176513671875,293.207763671875,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090745054185,6.925120921152938e-09,0.0010090675204992,-0.017194690182805,0.0,0.0,0.0,-0.0082458974793553,60.0,8.093454360961914,-0.0,-6.942335062376517e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.46362633840181e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464904785156,0.0,0.0,9.965655044652522e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.360599556704983e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.965655044652522e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0004727276973426,286.3641662597656,294.1499938964844,293.27032470703125,291.7387084960937,293.177490234375,293.216796875,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083393426612,6.839258492874478e-09,0.0010083324741572,-0.0169697888195514,0.0,0.0,0.0,-0.0082033276557922,60.0,8.097306251525879,-0.0,-6.932234697387686e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.456415136810392e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.24951171875,0.0,0.0,9.95806185528636e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,7.354990520980209e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.958061127690598e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.000472367479233,286.3674011230469,294.1499938964844,293.2855834960937,291.7482604980469,293.1786804199219,293.2266845703125,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075711179524,6.749416581186551e-09,0.0010075643658638,-0.0167344585061073,0.0,0.0,0.0,-0.0081587899476289,60.0,8.102083206176758,-0.0,-6.921674611248818e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.441608563065528e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2555236816406,0.0,0.0,9.942469478119163e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.34347413526848e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.942469478119163e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0004716278344858,286.3738708496094,294.1499938964844,293.3182983398437,291.7687072753906,293.1813659667969,293.2478332519531,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059943888336,6.564938370701157e-09,0.0010059877531602,-0.0162512343376874,0.0,0.0,0.0,-0.0080673405900597,60.0,8.113118171691895,-0.0,-6.900015137034643e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.441608563065528e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2555236816406,0.0,0.0,9.942469478119163e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.34347413526848e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.942469478119163e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0004716278344858,286.3738708496094,294.1499938964844,293.3182983398437,291.7687072753906,293.1813659667969,293.2478332519531,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059943888336,6.564938370701157e-09,0.0010059877531602,-0.0162512343376874,0.0,0.0,0.0,-0.0080673405900597,60.0,8.113118171691895,-0.0,-6.900015137034643e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.428736666450276e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26055908203125,0.0,0.0,9.928915096679702e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,7.333463145187125e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.928915096679702e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0004709849017672,286.3792724609375,294.1499938964844,293.3478698730469,291.7872009277344,293.1844787597656,293.2684326171875,287.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046230163425,6.404572427953781e-09,0.0010046166134998,-0.015831159427762,0.0,0.0,0.0,-0.0079878410324454,60.0,8.125934600830078,-0.0,-6.881214886789166e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,9.42628685152158e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2615051269531,0.0,0.0,9.926335042109712e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,7.33155757188797e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.926335042109712e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0004708624910563,286.3802795410156,294.1499938964844,293.35369873046875,291.79083251953125,293.1850891113281,293.2723388671875,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374046623847107e-09,0.0010043556103482,-0.0157511979341506,0.0,0.0,0.0,-0.0079727079719305,60.0,8.128376007080078,-0.0,-6.877638725200087e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.410857455804944e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,9.91008710116148e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.319557334994897e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.91008710116148e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0004700917925219,286.38671875,294.1499938964844,293.3915405273437,291.8144836425781,293.1888427734375,293.296630859375,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.1818141716685204e-09,0.0010027114767581,-0.0152476383373141,0.0,0.0,0.0,-0.0078774085268378,60.0,8.143704414367676,-0.0,-6.855142231643185e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.410857455804944e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,9.91008710116148e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.319557334994897e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.91008710116148e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0004700917925219,286.38671875,294.1499938964844,293.3915405273437,291.8144836425781,293.1888427734375,293.296630859375,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.1818141716685204e-09,0.0010027114767581,-0.0152476383373141,0.0,0.0,0.0,-0.0078774085268378,60.0,8.143704414367676,-0.0,-6.855142231643185e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
