time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.396807581651956e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27349853515625,0.0,0.0,9.8952921689488e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.308629574254155e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,9.8952921689488e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0004693899536505,286.3931579589844,294.1499938964844,293.4316101074219,291.83953857421875,293.1935729980469,293.3249816894531,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006767083732711e-09,0.00100121460855,-0.0147890858352184,0.0,0.0,0.0,-0.0077906297519803,60.0,8.163971900939941,-0.0,-6.834688548451595e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.396807581651956e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27349853515625,0.0,0.0,9.8952921689488e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.308629574254155e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,9.8952921689488e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0004693899536505,286.3931579589844,294.1499938964844,293.4316101074219,291.83953857421875,293.1935729980469,293.3249816894531,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006767083732711e-09,0.00100121460855,-0.0147890858352184,0.0,0.0,0.0,-0.0077906297519803,60.0,8.163971900939941,-0.0,-6.834688548451595e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.3894122983329e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2765197753906,0.0,0.0,9.887503983918576e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,7.302877202164382e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.887503983918576e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0004690205387305,286.3963623046875,294.1499938964844,293.4523620605469,291.8525085449219,293.19598388671875,293.33868408203125,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004345094785,5.914624789937761e-09,0.001000428572297,-0.0145477056503295,0.0,0.0,0.0,-0.0077449600212275,60.0,8.174137115478516,-0.0,-6.82393377360313e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,9.383599535794929e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2795104980469,0.0,0.0,9.881383448373526e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,7.298355922102928e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.881382720777764e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.000468730169814,286.3995361328125,294.1499938964844,293.4736022949219,291.86578369140625,293.198974609375,293.35455322265625,287.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998134337365,5.842204942041462e-09,0.0009998076129704,-0.0143579924479126,0.0,0.0,0.0,-0.0077090500853955,60.0,8.187067031860352,-0.0,-6.81548755210315e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.371265332447364e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2854919433594,0.0,0.0,9.868394408840686e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.288762571988627e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,9.868394408840686e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0004681140417233,286.40594482421875,294.1499938964844,293.5173034667969,291.89312744140625,293.204833984375,293.3851623535156,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984988719224,5.688530979597317e-09,0.000998493283987,-0.0139554142951965,0.0,0.0,0.0,-0.0076328655704855,60.0,8.21190357208252,-0.0,-6.797581875161995e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.371265332447364e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2854919433594,0.0,0.0,9.868394408840686e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.288762571988627e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,9.868394408840686e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0004681140417233,286.40594482421875,294.1499938964844,293.5173034667969,291.89312744140625,293.204833984375,293.3851623535156,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984988719224,5.688530979597317e-09,0.000998493283987,-0.0139554142951965,0.0,0.0,0.0,-0.0076328655704855,60.0,8.21190357208252,-0.0,-6.797581875161995e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.361241245642304e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,9.857838449534027e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,7.28096638340503e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.857838449534027e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0004676133394241,286.412353515625,294.1499938964844,293.5625,291.9213562011719,293.2112731933594,293.4174499511719,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974311105906,5.563640659289604e-09,0.0009974255226552,-0.0136282360181212,0.0,0.0,0.0,-0.0075709531083703,60.0,8.240106582641602,-0.0,-6.783047012959288e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.361241245642304e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,9.857838449534027e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,7.28096638340503e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.857838449534027e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0004676133394241,286.412353515625,294.1499938964844,293.5625,291.9213562011719,293.2112731933594,293.4174499511719,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974311105906,5.563640659289604e-09,0.0009974255226552,-0.0136282360181212,0.0,0.0,0.0,-0.0075709531083703,60.0,8.240106582641602,-0.0,-6.783047012959288e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.356241207569838e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974548339844,0.0,0.0,9.852573566604406e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.277077384060249e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.852572839008644e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004673635703511,286.4187316894531,294.1499938964844,293.6089172363281,291.95037841796875,293.21881103515625,293.4540405273437,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968979284167,5.501346489467096e-09,0.0009968924568966,-0.0134650403633713,0.0,0.0,0.0,-0.0075400690548121,60.0,8.274388313293457,-0.0,-6.775803029768215e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.356241207569838e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974548339844,0.0,0.0,9.852573566604406e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.277077384060249e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.852572839008644e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004673635703511,286.4187316894531,294.1499938964844,293.6089172363281,291.95037841796875,293.21881103515625,293.4540405273437,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968979284167,5.501346489467096e-09,0.0009968924568966,-0.0134650403633713,0.0,0.0,0.0,-0.0075400690548121,60.0,8.274388313293457,-0.0,-6.775803029768215e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,9.355157089885324e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.303466796875,0.0,0.0,9.85143196885474e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,7.276234100572765e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.85143196885474e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0004673094372265,286.4251403808594,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.4920959472656,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996783026494,5.4878417365955565e-09,0.0009967774385586,-0.0134296603500843,0.0,0.0,0.0,-0.0075333770364522,60.0,8.312833786010742,-0.0,-6.77423344086492e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,9.355157089885324e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.303466796875,0.0,0.0,9.85143196885474e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,7.276234100572765e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.85143196885474e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0004673094372265,286.4251403808594,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.4920959472656,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996783026494,5.4878417365955565e-09,0.0009967774385586,-0.0134296603500843,0.0,0.0,0.0,-0.0075333770364522,60.0,8.312833786010742,-0.0,-6.77423344086492e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.354070061817764e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30645751953125,0.0,0.0,9.850286733126268e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,7.275388634297997e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.850286733126268e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,0.000467255100375,286.4283447265625,294.1499938964844,293.6802673339844,291.9950561523437,293.2313232421875,293.5116882324219,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966667275875,5.47429301889224e-09,0.0009966612560674,-0.0133941657841205,0.0,0.0,0.0,-0.0075266580097377,60.0,8.332655906677246,-0.0,-6.772658878162474e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,9.354919893667102e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,9.851181675912812e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.276050018845126e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,9.851181675912812e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0004672975628636,286.4315185546875,294.1499938964844,293.70440673828125,292.0101623535156,293.2355651855469,293.5308837890625,287.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967577643692,5.4848827701903255e-09,0.0009967522928491,-0.0134219080209732,0.0,0.0,0.0,-0.0075319102033972,60.0,8.352315902709961,-0.0,-6.77388953818081e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.366530139232054e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154602050781,0.0,0.0,9.863408195087686e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,7.285080209840089e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.863408195087686e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.000467877543997,286.4379272460937,294.1499938964844,293.75299072265625,292.0406188964844,293.2447204589844,293.572021484375,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979935130104,5.629531507622687e-09,0.0009979878086596,-0.0138008529320359,0.0,0.0,0.0,-0.0076036127284169,60.0,8.399174690246582,-0.0,-6.790713769078138e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.366530139232054e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154602050781,0.0,0.0,9.863408195087686e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,7.285080209840089e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.863408195087686e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.000467877543997,286.4379272460937,294.1499938964844,293.75299072265625,292.0406188964844,293.2447204589844,293.572021484375,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979935130104,5.629531507622687e-09,0.0009979878086596,-0.0138008529320359,0.0,0.0,0.0,-0.0076036127284169,60.0,8.399174690246582,-0.0,-6.790713769078138e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.385326120536774e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3210144042969,0.0,0.0,9.883201710181312e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,7.299699063878506e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.88320098258555e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,0.0004688164335675,286.4438171386719,294.1499938964844,293.7979431152344,292.0687866210937,293.2536926269531,293.6125793457031,287.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999956237152,5.863707741582402e-09,0.0009999898029491,-0.0144143244251608,0.0,0.0,0.0,-0.0077197016216814,60.0,8.448946952819824,-0.0,-6.817995057417647e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,9.38747834879905e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215026855469,0.0,0.0,9.885467443382367e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,7.30137326172553e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,9.885467443382367e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0004689239431172,286.4443359375,294.1499938964844,293.8018493652344,292.0712585449219,293.2545166015625,293.6163330078125,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002247290685,5.89051873944868e-09,0.0010002189083024,-0.0144845591858029,0.0,0.0,0.0,-0.0077329915948212,60.0,8.4537353515625,-0.0,-6.82112215599773e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.420621790923178e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.920369484461844e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.32715125195682e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.920368756866084e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004705795145127,286.4507751464844,294.1499938964844,293.8507080078125,292.1019287109375,293.2650756835937,293.6649780273437,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037565371021,6.303446653532774e-09,0.0010037502506747,-0.015566261485219,0.0,0.0,0.0,-0.0079376995563507,60.0,8.518232345581055,-0.0,-6.869372271012254e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.420621790923178e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.920369484461844e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.32715125195682e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.920368756866084e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004705795145127,286.4507751464844,294.1499938964844,293.8507080078125,292.1019287109375,293.2650756835937,293.6649780273437,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037565371021,6.303446653532774e-09,0.0010037502506747,-0.015566261485219,0.0,0.0,0.0,-0.0079376995563507,60.0,8.518232345581055,-0.0,-6.869372271012254e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,9.465169569011778e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,9.967279765987767e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,7.361799362115562e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.967279765987767e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0004728047642856,286.4572448730469,294.1499938964844,293.8992919921875,292.13250732421875,293.2765808105469,293.71783447265625,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008502440527,6.858457801683926e-09,0.001008495572023,-0.0170200802385807,0.0,0.0,0.0,-0.0082128401845693,60.0,8.593114852905273,-0.0,-6.93449280220193e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,9.465169569011778e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,9.967279765987767e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,7.361799362115562e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.967279765987767e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0004728047642856,286.4572448730469,294.1499938964844,293.8992919921875,292.13250732421875,293.2765808105469,293.71783447265625,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008502440527,6.858457801683926e-09,0.001008495572023,-0.0170200802385807,0.0,0.0,0.0,-0.0082128401845693,60.0,8.593114852905273,-0.0,-6.93449280220193e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.488688374403864e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367004394531,0.0,0.0,9.992046398110688e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,7.38009184715338e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.992046398110688e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,0.0004739795986097,286.4604797363281,294.1499938964844,293.9234313964844,292.147705078125,293.2825622558594,293.74517822265625,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110100265592,7.1514820731977125e-09,0.0010110028088092,-0.0177875943481922,0.0,0.0,0.0,-0.0083581134676933,60.0,8.632624626159668,-0.0,-6.968997467993179e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.515261626802383e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397521972656,0.0,0.0,0.0001002002973109,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,7.40075993235223e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0001002002900349,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0004753069661092,286.4637451171875,294.1499938964844,293.9474182128906,292.162841796875,293.2885437011719,293.7729797363281,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.482555020033033e-09,0.0010138329816982,-0.0186547357589006,0.0,0.0,0.0,-0.0085222357884049,60.0,8.6729097366333,-0.0,-7.008085134430075e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.58189702942036e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,0.0001009019979392,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,7.45258730603382e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001009019979392,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0004786355711985,286.4703063964844,294.1499938964844,293.99481201171875,292.1927490234375,293.3016357421875,293.8318176269531,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209395550191,8.312768251528269e-09,0.0010209312895312,-0.02082902751863,0.0,0.0,0.0,-0.0089338039979338,60.0,8.766480445861816,-0.0,-7.106584121174819e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.58189702942036e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,0.0001009019979392,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,7.45258730603382e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001009019979392,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0004786355711985,286.4703063964844,294.1499938964844,293.99481201171875,292.1927490234375,293.3016357421875,293.8318176269531,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209395550191,8.312768251528269e-09,0.0010209312895312,-0.02082902751863,0.0,0.0,0.0,-0.0089338039979338,60.0,8.766480445861816,-0.0,-7.106584121174819e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.6543924883008e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522033691406,0.0,0.0,0.0001016654132399,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.508973067160696e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0001016654132399,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0004822568735107,286.4769287109375,294.1499938964844,294.04119873046875,292.22216796875,293.3155212402344,293.8910522460937,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286648757755,9.216000407263893e-09,0.0010286555625498,-0.0231942199170589,0.0,0.0,0.0,-0.0093815792351961,60.0,8.866365432739258,-0.0,-7.214526220877816e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,9.6543924883008e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522033691406,0.0,0.0,0.0001016654132399,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.508973067160696e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0001016654132399,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0004822568735107,286.4769287109375,294.1499938964844,294.04119873046875,292.22216796875,293.3155212402344,293.8910522460937,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286648757755,9.216000407263893e-09,0.0010286555625498,-0.0231942199170589,0.0,0.0,0.0,-0.0093815792351961,60.0,8.866365432739258,-0.0,-7.214526220877816e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.733734623296186e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0001025009260047,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,7.570683374069631e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0001025009260047,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0004862201749347,286.4836120605469,294.1499938964844,294.0863952636719,292.2509155273437,293.33013916015625,293.9499816894531,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371186072006,1.0204542100211713e-08,0.0010371084790676,-0.025782361626625,0.0,0.0,0.0,-0.0098716411739587,60.0,8.972195625305176,-0.0,-7.333594709280079e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.733734623296186e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0001025009260047,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,7.570683374069631e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0001025009260047,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0004862201749347,286.4836120605469,294.1499938964844,294.0863952636719,292.2509155273437,293.33013916015625,293.9499816894531,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371186072006,1.0204542100211713e-08,0.0010371084790676,-0.025782361626625,0.0,0.0,0.0,-0.0098716411739587,60.0,8.972195625305176,-0.0,-7.333594709280079e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.81823613983579e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,0.000103390761069,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,7.63640709919855e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.000103390761069,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0004904412198811,286.4903259277344,294.1499938964844,294.1300964355469,292.2788391113281,293.3453063964844,294.0079345703125,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257371035355844e-08,0.0010461098281666,-0.0285382568836212,0.0,0.0,0.0,-0.0103935673832893,60.0,9.081998825073242,-0.0,-7.461476769776709e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.81823613983579e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,0.000103390761069,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,7.63640709919855e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.000103390761069,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0004904412198811,286.4903259277344,294.1499938964844,294.1300964355469,292.2788391113281,293.3453063964844,294.0079345703125,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257371035355844e-08,0.0010461098281666,-0.0285382568836212,0.0,0.0,0.0,-0.0103935673832893,60.0,9.081998825073242,-0.0,-7.461476769776709e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.862003935268147e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680725097656,0.0,0.0,0.000103851656604,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,7.670448394492269e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.000103851656604,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.000492627499625,286.49371337890625,294.1499938964844,294.1513366699219,292.2924499511719,293.3529052734375,294.0375366210937,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507847182452,1.180268860423439e-08,0.0010507729602977,-0.0299654379487037,0.0,0.0,0.0,-0.0106639051809906,60.0,9.137651443481444,-0.0,-7.528148415758551e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.907750791171566e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,0.0001043333904817,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,7.706029282417148e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0001043333904817,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0004949126159772,286.4971008300781,294.1499938964844,294.1720886230469,292.3058166503906,293.3607788085937,294.06494140625,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556573979556,1.2372667335114329e-08,0.0010556450579315,-0.0314569696784019,0.0,0.0,0.0,-0.0109464591369032,60.0,9.195268630981444,-0.0,-7.598151086085636e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.997280722018333e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,0.0001052761945175,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,7.775663834763691e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001052761872415,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0004993848269805,286.5039367675781,294.1499938964844,294.212158203125,292.33172607421875,293.3768920898437,294.11944580078125,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651962365955,1.348818035040722e-08,0.0010651827324181,-0.0343754552304744,0.0,0.0,0.0,-0.0114994626492261,60.0,9.310222625732422,-0.0,-7.736091589549687e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.997280722018333e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,0.0001052761945175,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,7.775663834763691e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001052761872415,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0004993848269805,286.5039367675781,294.1499938964844,294.212158203125,292.33172607421875,293.3768920898437,294.11944580078125,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651962365955,1.348818035040722e-08,0.0010651827324181,-0.0343754552304744,0.0,0.0,0.0,-0.0114994626492261,60.0,9.310222625732422,-0.0,-7.736091589549687e-08,0.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.050000000745058,0.0001008728577289,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.0,0.050000000745058,0.0001062239898601,298.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.050000000745058,7.845668005757034e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.050000000745058,0.0001062239825841,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.050000000745058,0.0005038807867094,286.5107727050781,284.95001220703125,294.25,292.3564147949219,293.3933410644531,294.1703186035156,287.28729248046875,1.0,0.1000000014901161,7.869115359326884e-10,7.869115359326884e-10,1.0,1.0,-0.0010747895576059,1.4609621068473189e-08,0.0010747750056907,-0.0373085737228393,0.0,0.0,0.0,-0.0120554231107234,60.0,9.425688743591309,-0.0,-7.876013086161039e-08,1.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.050000000745058,0.0001008728577289,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.0,0.050000000745058,0.0001062239898601,298.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.050000000745058,7.845668005757034e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.050000000745058,0.0001062239825841,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.050000000745058,0.0005038807867094,286.5107727050781,284.95001220703125,294.25,292.3564147949219,293.3933410644531,294.1703186035156,287.28729248046875,1.0,0.1000000014901161,7.869115359326884e-10,7.869115359326884e-10,1.0,1.0,-0.0010747895576059,1.4609621068473189e-08,0.0010747750056907,-0.0373085737228393,0.0,0.0,0.0,-0.0120554231107234,60.0,9.425688743591309,-0.0,-7.876013086161039e-08,1.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
