time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.6358178853988647,0.050000000745058,0.0408291034400463,298.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6358178853988647,0.050000000745058,0.0429950132966041,298.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.6358178853988647,0.050000000745058,0.0317559689283371,298.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.6358178853988647,0.050000000745058,0.0429950132966041,298.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.6358178853988647,0.050000000745058,0.203949823975563,287.115478515625,284.95001220703125,294.2683410644531,292.3685302734375,297.0150756835937,297.76983642578125,287.4947814941406,1.0,0.1097099855542182,0.0844939798116684,0.0844939798116684,1.0,1.0,-0.4358599185943603,0.0005290411645546,0.4353308975696563,-0.120309941470623,0.0,0.0,0.0,10.16339111328125,60.0,1246.092529296875,0.0,12.27322483062744,1.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.6330037117004395,0.050000000745058,0.0452490523457527,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.6330037117004395,0.050000000745058,0.0476494319736957,298.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.6330037117004395,0.050000000745058,0.035193707793951,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.6330037117004395,0.050000000745058,0.0476494319736957,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.6330037117004395,0.050000000745058,0.2260283827781677,288.10211181640625,284.95001220703125,294.2866516113281,292.3808288574219,297.55633544921875,298.7207946777344,288.8004455566406,1.0,0.1210813820362091,0.1689879596233368,0.1689879596233368,1.0,1.0,-0.4821196496486664,0.0173508264124393,0.4647688269615173,-0.1111727505922317,0.0,0.0,0.0,12.501497268676758,60.0,2545.880126953125,0.0,16.68233299255371,1.0,281.5709228515625,283.8598327636719,296.9228820800781,298.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2916808332270277e-21,1.6458404166135139e-21,1.645840315639318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.0456749983131885,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.5719786286354065,0.050000000745058,0.0480979718267917,298.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.0355249978601932,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.0480979718267917,298.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.2281560748815536,287.1837158203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5262451171875,298.68768310546875,286.29852294921875,1.0,0.1405804306268692,0.3379759192466736,0.3379759192466736,1.0,1.0,-0.486676961183548,0.0647836774587631,0.421893298625946,-0.0640961304306984,1.0,1.0,0.0,20.03333282470703,60.0,11825.859375,0.0,23.18083953857422,1.0,282.32940673828125,285.8819274902344,297.488525390625,298.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,2102.777099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239621460437774,1.0,0.0,0.0,0.9658631086349488,0.965864896774292,6.324881951513818e-08,4.2645463943481445,4.2645368576049805,9.797682650969364e-06,0.0,0.0,-0.0,4601.31494140625,0.0,27.684722900390625,1895.249267578125,0.0,320.0816345214844,0.2490830719470977,1.0,0.0,3.0,1.0,0.0
18079440,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.0456749983131885,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.5719786286354065,0.050000000745058,0.0480979718267917,298.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.0355249978601932,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.0480979718267917,298.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.5719786286354065,0.050000000745058,0.2281560748815536,287.1837158203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5262451171875,298.68768310546875,286.29852294921875,1.0,0.1405804306268692,0.3379759192466736,0.3379759192466736,1.0,1.0,-0.486676961183548,0.0647836774587631,0.421893298625946,-0.0640961304306984,1.0,1.0,0.0,20.03333282470703,60.0,11825.859375,0.0,23.18083953857422,1.0,282.32940673828125,285.8819274902344,297.488525390625,298.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,2102.777099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239621460437774,1.0,0.0,0.0,0.9658631086349488,0.965864896774292,6.324881951513818e-08,4.2645463943481445,4.2645368576049805,9.797682650969364e-06,0.0,0.0,-0.0,4601.31494140625,0.0,27.684722900390625,1895.249267578125,0.0,320.0816345214844,0.2490830719470977,1.0,0.0,3.0,1.0,0.0
18079500,298.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.5500330328941345,0.050000000745058,0.0458122938871383,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.5500330328941345,0.050000000745058,0.048242550343275,298.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.5500330328941345,0.050000000745058,0.0356317833065986,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.5500330328941345,0.050000000745058,0.048242550343275,298.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.5500330328941345,0.050000000745058,0.2288418859243393,285.7925109863281,284.95001220703125,294.3416748046875,292.418701171875,297.4982604980469,298.64013671875,285.3691711425781,1.0,0.1489797681570053,0.4224699139595032,0.4224699139595032,1.0,1.0,-0.4881400465965271,0.1043006479740142,0.3838393986225128,-0.0246715694665908,1.0,1.0,0.0,23.711376190185547,60.0,11099.447265625,0.0,26.331199645996094,1.0,282.67877197265625,284.9540710449219,296.69195556640625,297.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,3468.617919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511431872844696,1.0,0.0,0.0,1.2405155897140503,1.2405182123184204,1.027107927598081e-07,4.2659010887146,4.265891075134277,9.78612752078334e-06,0.0,0.0,-0.0,3771.584228515625,0.0,58.43596267700195,1895.4339599609373,0.0,543.262939453125,0.31317338347435,1.0,0.0,3.0,1.0,0.0
18079560,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.5331193804740906,0.050000000745058,0.0459434054791927,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2354736328125,0.5331193804740906,0.050000000745058,0.0483806170523166,298.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.5331193804740906,0.050000000745058,0.0357337594032287,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.5331193804740906,0.050000000745058,0.0483806170523166,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.5331193804740906,0.050000000745058,0.2294968217611313,285.1846008300781,284.95001220703125,294.3599853515625,292.431640625,297.2963562011719,298.5912475585937,285.0317077636719,1.0,0.1565360724925995,0.5379759073257446,0.5379759073257446,0.800000011920929,1.0,-0.4895371496677398,0.1610354036092758,0.3285017609596252,0.0319100022315979,0.9456976056098938,0.9456976056098938,0.0,27.22911834716797,60.0,10610.49609375,0.0,29.35905265808105,1.0,282.91131591796875,284.6503601074219,295.9854736328125,297.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,5046.7470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287421941757202,1.0,0.0,0.0,1.4771087169647217,1.4771125316619873,1.4558646910245448e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3635.40771484375,0.0,99.0414581298828,1895.43701171875,0.0,603.4290161132812,0.3737344443798065,1.0,0.0,3.0,1.0,0.0
18079620,298.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5164629220962524,0.050000000745058,0.0461069047451019,298.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93963623046875,0.5164629220962524,0.050000000745058,0.0485527925193309,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5164629220962524,0.050000000745058,0.035860925912857,298.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5164629220962524,0.050000000745058,0.0485527925193309,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5164629220962524,0.050000000745058,0.2303135395050048,284.9260559082031,284.95001220703125,294.3846435546875,292.4492492675781,296.5199584960937,298.5323791503906,284.8814392089844,1.0,0.1654723882675171,0.6933087706565857,0.6933087706565857,0.5310393571853638,1.0,-0.4912788867950439,0.2592776715755462,0.2320012152194976,0.1297974288463592,0.808143138885498,0.808143138885498,0.0,31.61929512023925,60.0,10463.5654296875,0.0,33.17842102050781,1.0,283.0687866210937,284.5308837890625,295.4149475097656,296.3702392578125,293.1499938964844,293.1499938964844,283.1499938964844,9683.3349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997665286064148,1.0,0.0,0.0,1.7085790634155271,1.708584547042847,1.947886119069153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.494384765625,0.0,163.54515075683594,1895.4371337890625,0.0,506.2066040039063,0.4330037534236908,1.0,0.0,3.0,1.0,0.0
18079680,298.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.510269820690155,0.050000000745058,0.0461801961064338,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88250732421875,0.510269820690155,0.050000000745058,0.0486299730837345,298.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.510269820690155,0.050000000745058,0.0359179303050041,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.510269820690155,0.050000000745058,0.0486299730837345,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.510269820690155,0.050000000745058,0.2306796461343765,284.8741760253906,284.95001220703125,294.39666748046875,292.4579467773437,295.8629455566406,298.5075988769531,284.84197998046875,1.0,0.1693486422300338,0.7689879536628723,0.7689879536628723,0.4000000059604645,1.0,-0.492060124874115,0.3467599153518677,0.1453001946210861,0.2169194668531417,0.761711597442627,0.761711597442627,0.0,33.59339141845703,60.0,10489.291015625,0.0,34.91592025756836,1.0,283.1033630371094,284.5214233398437,295.2748413085937,296.17987060546875,293.1499938964844,293.1499938964844,283.1499938964844,12353.220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768635332584381,1.0,0.0,0.0,1.7614784240722656,1.7614847421646118,2.0703704706193093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.782958984375,0.0,186.65284729003903,1895.4371337890625,0.0,440.8117065429688,0.4471641480922699,1.0,0.0,3.0,1.0,0.0
18079740,298.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4981743693351745,0.050000000745058,0.0463496409356594,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8001403808594,0.4981743693351745,0.050000000745058,0.0488084033131599,298.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4981743693351745,0.050000000745058,0.0360497198998928,298.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4981743693351745,0.050000000745058,0.0488084033131599,298.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.4981743693351745,0.050000000745058,0.2315260469913482,284.79718017578125,284.95001220703125,294.427001953125,292.4800720214844,294.5305480957031,298.4553527832031,284.7932434082031,1.0,0.1779347360134124,0.9600321650505066,0.9600321650505066,0.0692047551274299,1.0,-0.4938624501228332,0.4928357005119324,0.0010267477482557,0.3623223602771759,0.6433601379394531,0.6433601379394531,0.0,38.150787353515625,60.0,10470.7470703125,-0.0,38.94328689575195,1.0,283.1388244628906,284.6130676269531,295.159912109375,295.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,20062.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176831245422363,1.0,0.0,0.0,1.6654304265975952,1.6654376983642578,1.850744268949711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.204345703125,0.0,188.54684448242188,1895.4371337890625,0.0,307.95654296875,0.4460853338241577,1.0,0.0,3.0,1.0,0.0
18079800,298.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.4961186945438385,0.050000000745058,0.0463822856545448,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7976379394531,0.4961186945438385,0.050000000745058,0.0488427802920341,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.4961186945438385,0.050000000745058,0.0360751114785671,298.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.4961186945438385,0.050000000745058,0.0488427802920341,298.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.4961186945438385,0.050000000745058,0.2316891103982925,284.7965087890625,284.95001220703125,294.4333190917969,292.4847412109375,294.456787109375,298.4461975097656,284.80426025390625,1.0,0.1795210689306259,1.0,1.0,0.0,1.0,-0.4942138493061065,0.4942120015621185,1.866898514890636e-06,0.3636848032474518,0.6251866817474365,0.6251866817474365,0.0,39.02478790283203,60.0,10436.666015625,-0.0,39.71476745605469,1.0,283.1415100097656,284.6519470214844,295.1647644042969,295.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,21425.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066148996353149,1.0,0.0,0.0,1.6162056922912598,1.6162129640579224,1.7429570675631117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.626953125,0.0,180.70462036132807,1895.4371337890625,0.0,287.4549865722656,0.4366680383682251,1.0,0.0,3.0,1.0,0.0
18079860,298.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.488514631986618,0.050000000745058,0.0465122200548648,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.488514631986618,0.050000000745058,0.0489796102046966,298.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.488514631986618,0.050000000745058,0.0361761711537838,298.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.488514631986618,0.050000000745058,0.0489796102046966,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.488514631986618,0.050000000745058,0.2323381751775741,284.8785400390625,284.95001220703125,294.4608154296875,292.5051574707031,294.4568786621094,298.4124755859375,284.91802978515625,1.0,0.1856918632984161,1.0,1.0,0.0,1.0,-0.4955986142158508,0.4955982565879822,3.597645275021933e-07,0.3650615215301513,0.6185407042503357,0.6185407042503357,0.0,42.50308227539063,60.0,10451.4189453125,-0.0,42.796607971191406,1.0,283.14727783203125,284.8230285644531,295.24365234375,295.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,21083.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677179217338562,1.0,0.0,0.0,1.4756653308868408,1.4756720066070557,1.4530120040490146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.400634765625,0.0,147.2904052734375,1895.4371337890625,0.0,222.06309509277344,0.4128730595111847,1.0,0.0,3.0,1.0,0.0
18079920,298.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.4863580465316772,0.050000000745058,0.04655122756958,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079284667969,0.4863580465316772,0.050000000745058,0.0490206815302372,298.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.4863580465316772,0.050000000745058,0.0362065099179744,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.4863580465316772,0.050000000745058,0.0490206815302372,298.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.4863580465316772,0.050000000745058,0.2325330078601837,284.9148864746094,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4033203125,284.943603515625,1.0,0.1875019967555999,1.0,1.0,0.0,1.0,-0.4960142374038696,0.496013879776001,3.594532813622209e-07,0.3655050694942474,0.6343135833740234,0.6343135833740234,0.0,43.54751205444336,48.0,10550.9091796875,-0.0,43.72526931762695,1.0,283.1481018066406,284.8380432128906,295.29022216796875,296.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,19677.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596743047237396,1.0,0.0,0.0,1.4894572496414185,1.4894636869430542,1.480299260947504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.4501953125,0.0,145.9597930908203,1895.4371337890625,0.0,209.39944458007807,0.4119837880134582,1.0,0.0,3.0,1.0,0.0
18079980,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.0465934947133064,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508972167969,0.4840577244758606,0.050000000745058,0.0490651950240135,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.0362393856048584,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.0490651950240135,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.2327441573143005,284.9504089355469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3745422363281,284.9451904296875,1.0,0.1889636069536209,1.0,1.0,0.0,1.0,-0.4964649677276611,0.4964646100997925,3.600884497245716e-07,0.3663893043994903,0.6543591618537903,0.6543591618537903,0.0,44.68349838256836,36.0,10685.140625,-0.0,44.73686599731445,1.0,283.14959716796875,284.8082580566406,295.49627685546875,296.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,17672.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515317440032959,1.0,0.0,0.0,1.5415083169937134,1.5415146350860596,1.585569151529853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0244140625,0.0,151.04505920410156,1895.4371337890625,0.0,196.7358856201172,0.4162504076957702,1.0,0.0,3.0,1.0,0.0
18080040,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.0465934947133064,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508972167969,0.4840577244758606,0.050000000745058,0.0490651950240135,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.0362393856048584,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.0490651950240135,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840577244758606,0.050000000745058,0.2327441573143005,284.9504089355469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3745422363281,284.9451904296875,1.0,0.1889636069536209,1.0,1.0,0.0,1.0,-0.4964649677276611,0.4964646100997925,3.600884497245716e-07,0.3663893043994903,0.6543591618537903,0.6543591618537903,0.0,44.68349838256836,36.0,10685.140625,-0.0,44.73686599731445,1.0,283.14959716796875,284.8082580566406,295.49627685546875,296.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,17672.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515317440032959,1.0,0.0,0.0,1.5415083169937134,1.5415146350860596,1.585569151529853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0244140625,0.0,151.04505920410156,1895.4371337890625,0.0,196.7358856201172,0.4162504076957702,1.0,0.0,3.0,1.0,0.0
18080100,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853111505508423,0.050000000745058,0.0465703904628753,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9438781738281,0.4853111505508423,0.050000000745058,0.0490408651530742,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853111505508423,0.050000000745058,0.0362214148044586,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853111505508423,0.050000000745058,0.0490408651530742,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853111505508423,0.050000000745058,0.2326287478208542,284.9433288574219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3638610839844,284.94256591796875,1.0,0.1877441257238388,1.0,1.0,0.0,1.0,-0.4962188899517059,0.4962185323238373,3.599861315706221e-07,0.366443783044815,0.6483266353607178,0.6483266353607178,0.0,44.06805038452149,36.0,10667.2099609375,-0.0,44.1883430480957,1.0,283.1498107910156,284.8109436035156,295.5692749023437,296.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,18089.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564454019069671,1.0,0.0,0.0,1.5325777530670166,1.5325840711593628,1.5672505071506748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3583984375,0.0,150.3853302001953,1895.4371337890625,0.0,204.362533569336,0.4154934287071228,1.0,0.0,3.0,1.0,0.0
18080160,298.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878828227519989,0.050000000745058,0.046523567289114,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94488525390625,0.4878828227519989,0.050000000745058,0.0489915572106838,298.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878828227519989,0.050000000745058,0.0361849963665008,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878828227519989,0.050000000745058,0.0489915572106838,298.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878828227519989,0.050000000745058,0.2323948442935943,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3552551269531,284.9476623535156,1.0,0.1854185312986374,1.0,1.0,0.0,1.0,-0.4957199990749359,0.4957196414470672,3.596472879507928e-07,0.3662654459476471,0.6475302577018738,0.6475302577018738,0.0,42.81780242919922,25.0,10671.8291015625,-0.0,43.075801849365234,1.0,283.14990234375,284.81939697265625,295.615478515625,296.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18181.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631653487682342,1.0,0.0,0.0,1.526107907295227,1.5261142253875732,1.5540462072749508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.41259765625,0.0,149.25282287597656,1895.4371337890625,0.0,214.87319946289065,0.4145571887493133,1.0,0.0,3.0,1.0,0.0
18080220,298.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4916695654392242,0.050000000745058,0.0464566834270954,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4916695654392242,0.050000000745058,0.0489211231470108,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4916695654392242,0.050000000745058,0.0361329764127731,298.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4916695654392242,0.050000000745058,0.0489211231470108,298.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4916695654392242,0.050000000745058,0.2320607453584671,284.94989013671875,284.95001220703125,294.5624084472656,292.5824584960937,294.55828857421875,298.3481750488281,284.9515075683594,1.0,0.182138055562973,1.0,1.0,0.0,1.0,-0.4950074553489685,0.4950070977210998,3.5910858287024894e-07,0.3658896684646606,0.6499997973442078,0.6499997973442078,0.0,41.03076553344727,25.0,10690.91796875,-0.0,41.48941040039063,1.0,283.14996337890625,284.8221130371094,295.642578125,296.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,18019.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702515661716461,1.0,0.0,0.0,1.5281996726989746,1.5282059907913208,1.5583090373638697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.25927734375,0.0,149.20437622070312,1895.4371337890625,0.0,226.09364318847656,0.4146083891391754,1.0,0.0,3.0,1.0,0.0
18080280,298.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.5745590925216675,0.174012005329132,0.0629405826330185,298.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9661865234375,0.5072430968284607,0.050000000745058,0.048670757561922,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7235009074211121,0.1671392768621444,0.0951224267482757,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5072430968284607,0.050000000745058,0.048670757561922,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5072430968284607,0.050000000745058,0.2308731228113174,284.96295166015625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3388061523437,285.00469970703125,1.0,0.17951500415802,1.0,1.0,0.0,1.0,-0.5834709405899048,0.5834704637527466,4.4024270096088003e-07,0.4366611540317535,0.6595545411109924,0.6595545411109924,0.0,35.42945098876953,45.0,11685.9482421875,-0.0,46.525508880615234,1.0,283.1499938964844,284.891845703125,295.6567687988281,296.48846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17765.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761125802993774,1.0,0.0,0.0,1.5353041887283323,1.5353105068206787,1.5728318203400704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.54833984375,0.0,149.966552734375,1895.4371337890625,0.0,235.50987243652344,0.4155667722225189,1.0,0.0,3.0,1.0,0.0
18080340,298.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8194082379341125,0.1681228429079055,0.1515194773674011,298.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6790775656700134,0.1584486216306686,0.0907781347632408,298.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8129536509513855,0.1625050902366638,0.1149529889225959,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.5400462746620178,0.050000000745058,0.0483195222914218,298.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.5400462746620178,0.050000000745058,0.2292070090770721,285.27740478515625,284.95001220703125,294.6018371582031,292.6130676269531,294.5990295410156,298.2517395019531,285.36773681640625,1.0,0.1841198205947876,1.0,1.0,0.0,1.0,-0.761691689491272,0.7616910934448242,6.251908075682877e-07,0.5762476325035095,0.9261502027511596,0.9261502027511596,0.0,28.164043426513672,45.0,15274.8583984375,-0.0,61.72734832763672,1.0,283.1499938964844,285.1635437011719,295.7483825683594,296.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,9989.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936990797519684,1.0,0.0,0.0,1.7910289764404297,1.7910349369049072,2.140418189355842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.82568359375,0.0,185.9911346435547,1895.4371337890625,0.0,264.751708984375,0.4540855586528778,1.0,0.0,3.0,1.0,0.0
18080400,298.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.8454530835151672,0.1646575331687927,0.1503575891256332,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.460205078125,0.8213598132133484,0.1565339267253875,0.1443605870008468,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8385410308837891,0.1618427783250808,0.1139491647481918,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.6925304532051086,0.1554436236619949,0.0861279368400573,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.5638641119003296,0.050000000745058,0.2283861339092254,285.4567565917969,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.18096923828125,285.502685546875,1.0,0.1897323876619339,1.0,1.0,0.0,1.0,-0.8678038120269775,0.8678030371665955,7.501568575207784e-07,0.6556704640388489,1.0,1.0,0.0,24.824583053588867,63.0,17235.765625,-0.0,73.9450912475586,1.0,283.1499938964844,285.2146911621094,295.86505126953125,296.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,8743.9951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194501936435699,1.0,0.0,0.0,1.96579658985138,1.9658032655715945,2.578520081897296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.4921875,0.0,232.6672821044922,1895.4371337890625,0.0,311.3305969238281,0.4914119243621826,1.0,0.0,3.0,1.0,0.0
18080460,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8302527070045471,0.1648482829332351,0.1484735161066055,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396789550781,0.8128071427345276,0.1525069177150726,0.1461224257946014,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8283388614654541,0.1640962660312652,0.1146246790885925,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.8112191557884216,0.1520635336637497,0.1452450454235077,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.553740918636322,0.14336459338665,0.2287055253982544,285.6395263671875,284.95001220703125,294.6441650390625,292.64617919921875,294.6419677734375,298.08123779296875,285.6347045898437,1.0,0.2022960931062698,1.0,1.0,0.0,1.0,-0.9398950934410096,0.9398942589759828,8.438656777798315e-07,0.7108137011528015,1.0,1.0,0.0,27.31509017944336,63.0,19140.296875,-0.0,91.04129791259766,1.0,283.1499938964844,285.2533874511719,296.01959228515625,297.32794189453125,293.1499938964844,293.1499938964844,283.1499938964844,10832.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804413318634033,1.0,0.0,0.0,2.1922061443328857,2.1922144889831543,3.206683913958841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.96630859375,0.0,322.4857177734375,1895.4371337890625,0.0,450.42718505859375,0.5433751940727234,1.0,0.0,3.0,1.0,0.0
18080520,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.7801270484924316,0.1670795828104019,0.14948371052742,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6663818359375,0.7601356506347656,0.1523780673742294,0.14569853246212,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.778793454170227,0.1662123352289199,0.1156825870275497,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.7590745091438293,0.1512624770402908,0.1450805068016052,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6704811453819275,0.144328087568283,0.4742265343666076,285.6686706542969,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.0658874511719,285.6707763671875,1.0,0.2058300822973251,1.0,1.0,0.0,1.0,-0.8328511118888855,0.832850456237793,6.629080644415808e-07,0.5515817999839783,1.0,1.0,0.0,34.70954132080078,66.0,16077.021484375,-0.0,121.93573760986328,1.0,283.1499938964844,285.2589111328125,296.0341491699219,297.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,11449.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500112771987915,1.0,0.0,0.0,2.253760576248169,2.253769397735596,3.389291691746621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.11083984375,0.0,350.4202880859375,1895.4371337890625,0.0,507.2682189941406,0.5612118244171143,1.0,0.0,3.0,1.0,0.0
18080580,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.8994969725608826,0.1820309609174728,0.1058371886610984,297.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.8994969725608826,0.158560425043106,0.111451655626297,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.8994969725608826,0.1786264479160308,0.0823178142309188,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9242000579833984,0.1552260071039199,0.11994069814682,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9600048661231996,0.1379584968090057,0.6294286251068115,286.0057678222656,284.95001220703125,294.6820373535156,292.6759338378906,294.680419921875,298.0674743652344,286.0198974609375,1.0,0.2286817580461502,1.0,1.0,0.0,1.0,-1.2673965692520142,1.267395257949829,1.3619412584375825e-06,0.9583191871643066,1.0,1.0,0.0,17.754806518554688,66.0,24380.298828125,-0.0,153.34373474121094,1.0,283.1499938964844,285.5252380371094,296.0609130859375,297.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,13494.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602774620056152,1.0,0.0,0.0,2.4468531608581543,2.446863412857056,3.994930182216194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.12744140625,0.0,448.4250183105469,1895.4371337890625,0.0,730.7879638671875,0.605216383934021,1.0,0.0,3.0,1.0,0.0
18080640,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9124167561531068,0.1841170191764831,0.1154216676950454,297.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.983030378818512,0.1585139483213424,0.1497379690408706,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9124167561531068,0.1803383827209472,0.0897724032402038,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.977140247821808,0.1548646390438079,0.1467401981353759,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9401834607124328,0.1371323019266128,0.6231048107147217,286.02789306640625,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.05230712890625,286.0345458984375,1.0,0.2336268573999405,1.0,1.0,0.0,1.0,-1.285807490348816,1.2858060598373413,1.396257630403852e-06,0.972458839416504,1.0,1.0,0.0,18.63544273376465,86.0,24773.1328125,-0.0,170.06613159179688,1.0,283.1499938964844,285.526123046875,296.05780029296875,297.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,13968.3818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758498907089233,1.0,0.0,0.0,2.4894134998321533,2.489423990249634,4.1351131585543044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.263671875,0.0,472.2339477539063,1895.4371337890625,0.0,803.069091796875,0.6184529662132263,1.0,0.0,3.0,1.0,0.0
18080700,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.9931149482727052,0.188435897231102,0.167842611670494,297.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850830078125,0.9436413049697876,0.1589371562004089,0.1507972031831741,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.9872562289237976,0.1838051825761795,0.1276710033416748,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.9337421655654908,0.1543119698762893,0.1467078477144241,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.8907403945922852,0.1347780078649521,0.6121377348899841,286.0869140625,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.01971435546875,286.09820556640625,1.0,0.2479044795036316,1.0,1.0,0.0,1.0,-1.35286545753479,1.352863907814026,1.530490635559545e-06,1.0286855697631836,1.0,1.0,0.0,21.75647735595703,86.0,26100.08984375,-0.0,204.49903869628903,1.0,283.1499938964844,285.5560913085937,296.02734375,297.7926025390625,293.1499938964844,293.1499938964844,283.1499938964844,15226.0009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067363619804382,1.0,0.0,0.0,2.5990636348724365,2.5990753173828125,4.5074111199028266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9873046875,0.0,537.4239501953125,1895.4371337890625,0.0,966.9547729492188,0.6423182487487793,1.0,0.0,3.0,1.0,0.0
18080760,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9575182795524596,0.1868267804384231,0.1692198365926742,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.8998619318008423,0.1590619385242462,0.1509591192007064,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.9486613869667052,0.182316318154335,0.1282877475023269,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.8908116221427917,0.154381051659584,0.1465813517570495,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.850209653377533,0.1335060894489288,0.6048409938812256,286.1576843261719,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9568786621094,286.1713256835937,1.0,0.2637097537517547,1.0,1.0,0.0,1.0,-1.4401334524154663,1.440131664276123,1.712865923764184e-06,1.0971750020980835,1.0,1.0,0.0,25.773895263671875,104.0,27485.7734375,-0.0,233.4761505126953,1.0,283.1499938964844,285.5985412597656,295.9859313964844,297.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,16214.9521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631103515625,1.0,0.0,0.0,2.6821422576904297,2.682154655456543,4.800174338015495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.99267578125,0.0,590.625,1895.4371337890625,0.0,1115.2940673828125,0.6652827262878418,1.0,0.0,3.0,1.0,0.0
18080820,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7926161289215088,0.1856183260679245,0.1678307354450225,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.7546718716621399,0.1604000031948089,0.1527567505836486,297.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7869565486907959,0.1816796660423278,0.1278363317251205,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7473851442337036,0.15553580224514,0.1482113301753997,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7112587690353394,0.1320394575595855,0.600622832775116,286.1054992675781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8490905761719,286.0992431640625,1.0,0.2909219861030578,1.0,1.0,0.0,1.0,-1.4369094371795654,1.4369077682495115,1.7047635765266025e-06,1.0935195684432983,1.0,1.0,0.0,48.08743667602539,92.0,27935.169921875,-0.0,286.7690734863281,1.0,283.1499938964844,285.5047607421875,295.8961486816406,297.8171691894531,293.1499938964844,293.1499938964844,283.1499938964844,18220.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626894474029541,1.0,0.0,0.0,2.8431475162506104,2.8431613445281982,5.393766286942991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.9580078125,0.0,703.5010375976562,1895.4371337890625,0.0,1329.671875,0.7044360637664795,1.0,0.0,3.0,1.0,0.0
18080880,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7926161289215088,0.1856183260679245,0.1678307354450225,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.7546718716621399,0.1604000031948089,0.1527567505836486,297.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7869565486907959,0.1816796660423278,0.1278363317251205,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7473851442337036,0.15553580224514,0.1482113301753997,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7112587690353394,0.1320394575595855,0.600622832775116,286.1054992675781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8490905761719,286.0992431640625,1.0,0.2909219861030578,1.0,1.0,0.0,1.0,-1.4369094371795654,1.4369077682495115,1.7047635765266025e-06,1.0935195684432983,1.0,1.0,0.0,48.08743667602539,92.0,27935.169921875,-0.0,286.7690734863281,1.0,283.1499938964844,285.5047607421875,295.8961486816406,297.8171691894531,293.1499938964844,293.1499938964844,283.1499938964844,18220.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626894474029541,1.0,0.0,0.0,2.8431475162506104,2.8431613445281982,5.393766286942991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.9580078125,0.0,703.5010375976562,1895.4371337890625,0.0,1329.671875,0.7044360637664795,1.0,0.0,3.0,1.0,0.0
18080940,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.7632097005844116,0.1878366023302078,0.1696023046970367,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602111816406,0.728771984577179,0.161918506026268,0.1544183790683746,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7574231624603271,0.1832491904497146,0.1288979798555374,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7218325138092041,0.1568879932165146,0.149725005030632,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.6811157464981079,0.1318113356828689,0.6003944277763367,286.0595397949219,284.95001220703125,294.7883605957031,292.7596435546875,294.78692626953125,297.8041076660156,286.0553894042969,1.0,0.3020018637180328,1.0,1.0,0.0,1.0,-1.4438445568084717,1.4438427686691284,1.7197859278894612e-06,1.0989558696746826,1.0,1.0,0.0,57.54338073730469,92.0,28289.66796875,-0.0,313.03533935546875,1.0,283.1499938964844,285.4516906738281,295.8434143066406,297.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,19527.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712798476219177,1.0,0.0,0.0,2.9433858394622803,2.943400859832764,5.780797209808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.669921875,0.0,780.5636596679688,1895.4371337890625,0.0,1391.89208984375,0.725973904132843,1.0,0.0,3.0,1.0,0.0
18081000,297.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.75731360912323,0.1892130076885223,0.1708041280508041,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.723105251789093,0.1627442389726638,0.1552547067403793,297.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.7512446641921997,0.1842440217733383,0.1295899748802185,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.71599280834198,0.1576305776834488,0.1504852324724197,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.6739511489868164,0.1318836212158203,0.6008630990982056,286.047119140625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78729248046875,286.0443115234375,1.0,0.3055899143218994,1.0,1.0,0.0,1.0,-1.4485971927642822,1.448595404624939,1.730146209411032e-06,1.1026967763900757,1.0,1.0,0.0,60.34990692138672,80.0,28447.22265625,-0.0,322.1212158203125,1.0,283.1499938964844,285.4370422363281,295.82958984375,297.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,19980.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732684373855591,1.0,0.0,0.0,2.977334499359131,2.9773497581481934,5.914915846005897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.3740234375,0.0,807.8851928710938,1895.4371337890625,0.0,1406.518798828125,0.737113356590271,1.0,0.0,3.0,1.0,0.0
18081060,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7522758841514587,0.19415383040905,0.175165370106697,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158996582031,0.7167382836341858,0.1656340509653091,0.1580428183078766,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7449138760566711,0.1878798156976699,0.1321040540933609,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.709065318107605,0.1602483987808227,0.1530206799507141,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.6644009947776794,0.1325615495443344,0.6038724184036255,286.0157165527344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433776855469,286.01470947265625,1.0,0.3125506043434143,1.0,1.0,0.0,1.0,-1.466850996017456,1.4668492078781128,1.770342350937426e-06,1.1170902252197266,1.0,1.0,0.0,65.06755065917969,68.0,29020.70703125,-0.0,342.4136962890625,1.0,283.1499938964844,285.3934326171875,295.8207397460937,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,21578.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771759390830994,1.0,0.0,0.0,3.0940794944763184,3.0940959453582764,6.387872417690232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.138671875,0.0,906.695068359375,1895.4371337890625,0.0,1435.49658203125,0.7655755281448364,1.0,0.0,3.0,1.0,0.0
