time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.7522758841514587,0.19415383040905,0.175165370106697,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158996582031,0.7167382836341858,0.1656340509653091,0.1580428183078766,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7449138760566711,0.1878798156976699,0.1321040540933609,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.709065318107605,0.1602483987808227,0.1530206799507141,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.6644009947776794,0.1325615495443344,0.6038724184036255,286.0157165527344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433776855469,286.01470947265625,1.0,0.3125506043434143,1.0,1.0,0.0,1.0,-1.466850996017456,1.4668492078781128,1.770342350937426e-06,1.1170902252197266,1.0,1.0,0.0,65.06755065917969,68.0,29020.70703125,-0.0,342.4136962890625,1.0,283.1499938964844,285.3934326171875,295.8207397460937,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,21578.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771759390830994,1.0,0.0,0.0,3.0940794944763184,3.0940959453582764,6.387872417690232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.138671875,0.0,906.695068359375,1895.4371337890625,0.0,1435.49658203125,0.7655755281448364,1.0,0.0,3.0,1.0,0.0
18081180,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7614234089851379,0.1996287107467651,0.1799466460943222,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.7232111692428589,0.1688359975814819,0.1609672755002975,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.75226891040802,0.1919629275798797,0.1348647326231002,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7155963778495789,0.1631715148687362,0.1556828916072845,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6685221195220947,0.1337438225746154,0.6085079312324524,286.0008850097656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7095642089844,286.0008239746094,1.0,0.3140204548835754,1.0,1.0,0.0,1.0,-1.488175392150879,1.4881736040115356,1.818076043491601e-06,1.133915662765503,1.0,1.0,0.0,64.44414520263672,56.0,29618.34375,-0.0,351.16571044921875,1.0,283.1499938964844,285.3653259277344,295.8453674316406,297.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,23033.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807876825332642,1.0,0.0,0.0,3.196707010269165,3.1967246532440186,6.818659130658489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.7626953125,0.0,999.943603515625,1895.4371337890625,0.0,1462.557861328125,0.7906438112258911,1.0,0.0,3.0,1.0,0.0
18081240,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7614234089851379,0.1996287107467651,0.1799466460943222,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.7232111692428589,0.1688359975814819,0.1609672755002975,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.75226891040802,0.1919629275798797,0.1348647326231002,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7155963778495789,0.1631715148687362,0.1556828916072845,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6685221195220947,0.1337438225746154,0.6085079312324524,286.0008850097656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7095642089844,286.0008239746094,1.0,0.3140204548835754,1.0,1.0,0.0,1.0,-1.488175392150879,1.4881736040115356,1.818076043491601e-06,1.133915662765503,1.0,1.0,0.0,64.44414520263672,56.0,29618.34375,-0.0,351.16571044921875,1.0,283.1499938964844,285.3653259277344,295.8453674316406,297.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,23033.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807876825332642,1.0,0.0,0.0,3.196707010269165,3.1967246532440186,6.818659130658489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.7626953125,0.0,999.943603515625,1895.4371337890625,0.0,1462.557861328125,0.7906438112258911,1.0,0.0,3.0,1.0,0.0
18081300,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7701061964035034,0.2024586349725723,0.1823873221874237,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.7298814654350281,0.1704987734556198,0.1624442040920257,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7598756551742554,0.194072812795639,0.1362667232751846,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7222598195075989,0.1646949052810669,0.1570281684398651,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.6743927597999573,0.1344454139471054,0.6111429333686829,285.9959716796875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6951599121094,285.995361328125,1.0,0.313242107629776,1.0,1.0,0.0,1.0,-1.4993396997451782,1.4993377923965454,1.843394898060069e-06,1.142722725868225,1.0,1.0,0.0,62.66407775878906,56.0,29938.5234375,-0.0,352.1124572753906,1.0,283.1499938964844,285.3518981933594,295.8621826171875,297.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,23832.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831397414207458,1.0,0.0,0.0,3.2516775131225586,3.2516956329345703,7.055182322801556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.78173828125,0.0,1052.4210205078125,1895.4371337890625,0.0,1480.3204345703125,0.8012984991073608,1.0,0.0,3.0,1.0,0.0
18081360,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.7814710736274719,0.2053207755088806,0.1848358064889907,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.7387101054191589,0.1721805036067962,0.1639155447483062,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.7700731158256531,0.1961971521377563,0.1376628875732422,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.7308875322341919,0.1662378013134002,0.1583682745695114,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.6826567053794861,0.1351903080940246,0.6138745546340942,285.9956970214844,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6820068359375,285.99609375,1.0,0.3116678297519684,1.0,1.0,0.0,1.0,-1.5106109380722046,1.510609149932861,1.869184529823542e-06,1.1516116857528689,1.0,1.0,0.0,60.12957382202149,44.0,30215.349609375,-0.0,351.1683654785156,1.0,283.1499938964844,285.3467712402344,295.878662109375,297.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,24369.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857457160949707,1.0,0.0,0.0,3.2880971431732178,3.288115739822388,7.214106858555169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.96142578125,0.0,1088.1807861328125,1895.4371337890625,0.0,1500.1278076171875,0.813003420829773,1.0,0.0,3.0,1.0,0.0
18081420,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8118139505386353,0.2110845446586609,0.1897269487380981,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.7636284828186035,0.1755551099777221,0.1668231785297393,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7983067035675049,0.2004370689392089,0.1404177546501159,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7547975182533264,0.1693364232778549,0.1610149890184402,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7060127258300781,0.1367425471544265,0.6194238662719727,285.99462890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6582946777344,285.9953308105469,1.0,0.3068584203720093,1.0,1.0,0.0,1.0,-1.533119797706604,1.5331177711486816,1.92137099475076e-06,1.1693530082702637,1.0,1.0,0.0,53.53553009033203,32.0,30804.455078125,-0.0,345.1905822753906,1.0,283.1499938964844,285.3326416015625,295.9104919433594,297.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,25650.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915096640586853,1.0,0.0,0.0,3.373461961746216,3.373481512069702,7.593551458739967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.82763671875,0.0,1175.15380859375,1895.4371337890625,0.0,1544.4036865234375,0.8339059352874756,1.0,0.0,3.0,1.0,0.0
18081480,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8118139505386353,0.2110845446586609,0.1897269487380981,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.7636284828186035,0.1755551099777221,0.1668231785297393,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7983067035675049,0.2004370689392089,0.1404177546501159,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7547975182533264,0.1693364232778549,0.1610149890184402,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7060127258300781,0.1367425471544265,0.6194238662719727,285.99462890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6582946777344,285.9953308105469,1.0,0.3068584203720093,1.0,1.0,0.0,1.0,-1.533119797706604,1.5331177711486816,1.92137099475076e-06,1.1693530082702637,1.0,1.0,0.0,53.53553009033203,32.0,30804.455078125,-0.0,345.1905822753906,1.0,283.1499938964844,285.3326416015625,295.9104919433594,297.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,25650.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915096640586853,1.0,0.0,0.0,3.373461961746216,3.373481512069702,7.593551458739967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.82763671875,0.0,1175.15380859375,1895.4371337890625,0.0,1544.4036865234375,0.8339059352874756,1.0,0.0,3.0,1.0,0.0
18081540,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8526819944381714,0.2168577164411544,0.1945787072181701,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99664306640625,0.8028488755226135,0.1788987666368484,0.1696515083312988,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8375942707061768,0.2046123743057251,0.1430913805961609,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7928830981254578,0.1724067032337188,0.1635848581790924,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7381519079208374,0.1383228451013565,0.6248825788497925,285.9967346191406,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6374206542969,285.99755859375,1.0,0.3002136051654815,1.0,1.0,0.0,1.0,-1.555187463760376,1.5551854372024536,1.973422286027926e-06,1.186733365058899,1.0,1.0,0.0,45.342193603515625,25.0,31378.6640625,-0.0,334.5220031738281,1.0,283.1499938964844,285.32196044921875,295.9390869140625,298.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,26874.9140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974515914916992,1.0,0.0,0.0,3.453007459640503,3.4530279636383057,7.95588221080834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.5400390625,0.0,1260.25927734375,1895.4371337890625,0.0,1590.699951171875,0.85340416431427,1.0,0.0,3.0,1.0,0.0
18081600,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8526819944381714,0.2168577164411544,0.1945787072181701,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99664306640625,0.8028488755226135,0.1788987666368484,0.1696515083312988,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8375942707061768,0.2046123743057251,0.1430913805961609,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7928830981254578,0.1724067032337188,0.1635848581790924,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7381519079208374,0.1383228451013565,0.6248825788497925,285.9967346191406,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6374206542969,285.99755859375,1.0,0.3002136051654815,1.0,1.0,0.0,1.0,-1.555187463760376,1.5551854372024536,1.973422286027926e-06,1.186733365058899,1.0,1.0,0.0,45.342193603515625,25.0,31378.6640625,-0.0,334.5220031738281,1.0,283.1499938964844,285.32196044921875,295.9390869140625,298.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,26874.9140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974515914916992,1.0,0.0,0.0,3.453007459640503,3.4530279636383057,7.95588221080834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.5400390625,0.0,1260.25927734375,1895.4371337890625,0.0,1590.699951171875,0.85340416431427,1.0,0.0,3.0,1.0,0.0
18081660,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9102885723114014,0.2225963920354843,0.19942207634449,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.8513869643211365,0.1821691542863845,0.1724344044923782,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.8906482458114624,0.2086786478757858,0.1457067131996154,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8412888646125793,0.1754061430692672,0.1661117076873779,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7820814847946167,0.1398771256208419,0.6303496360778809,286.0008850097656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6186218261719,286.0018310546875,1.0,0.2941475510597229,1.0,1.0,0.0,1.0,-1.5770812034606934,1.577079176902771,2.025927415161277e-06,1.203958511352539,1.0,1.0,0.0,37.52592086791992,25.0,31943.57421875,-0.0,324.4233703613281,1.0,283.1499938964844,285.31378173828125,295.965576171875,298.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,28059.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032260298728943,1.0,0.0,0.0,3.5282835960388184,3.528305053710937,8.306542440550402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.583984375,0.0,1344.4910888671875,1895.4371337890625,0.0,1636.3046875,0.8718720078468323,1.0,0.0,3.0,1.0,0.0
18081720,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9102885723114014,0.2225963920354843,0.19942207634449,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.8513869643211365,0.1821691542863845,0.1724344044923782,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.8906482458114624,0.2086786478757858,0.1457067131996154,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8412888646125793,0.1754061430692672,0.1661117076873779,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7820814847946167,0.1398771256208419,0.6303496360778809,286.0008850097656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6186218261719,286.0018310546875,1.0,0.2941475510597229,1.0,1.0,0.0,1.0,-1.5770812034606934,1.577079176902771,2.025927415161277e-06,1.203958511352539,1.0,1.0,0.0,37.52592086791992,25.0,31943.57421875,-0.0,324.4233703613281,1.0,283.1499938964844,285.31378173828125,295.965576171875,298.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,28059.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032260298728943,1.0,0.0,0.0,3.5282835960388184,3.528305053710937,8.306542440550402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.583984375,0.0,1344.4910888671875,1895.4371337890625,0.0,1636.3046875,0.8718720078468323,1.0,0.0,3.0,1.0,0.0
18081780,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.97702819108963,0.2282661497592926,0.2042963206768036,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9066493511199952,0.1853352487087249,0.1752162277698516,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9547507762908936,0.2126051187515258,0.1482964903116226,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.8947194218635559,0.1783033311367035,0.1686394959688186,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8297540545463562,0.1413660645484924,0.6359943747520447,286.00665283203125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6012268066406,286.0077209472656,1.0,0.2909495830535888,1.0,1.0,0.0,1.0,-1.5991922616958618,1.59919011592865,2.0798290734092006e-06,1.2213361263275146,1.0,1.0,0.0,32.00064468383789,28.0,32507.201171875,-0.0,320.3433532714844,1.0,283.1499938964844,285.30743408203125,295.9913024902344,298.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,29226.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088006734848022,1.0,0.0,0.0,3.600881814956665,3.6009042263031006,8.651890652799921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.71240234375,0.0,1429.2037353515625,1895.4371337890625,0.0,1680.8863525390625,0.8896879553794861,1.0,0.0,3.0,1.0,0.0
18081840,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.97702819108963,0.2282661497592926,0.2042963206768036,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9066493511199952,0.1853352487087249,0.1752162277698516,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9547507762908936,0.2126051187515258,0.1482964903116226,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.8947194218635559,0.1783033311367035,0.1686394959688186,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8297540545463562,0.1413660645484924,0.6359943747520447,286.00665283203125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6012268066406,286.0077209472656,1.0,0.2909495830535888,1.0,1.0,0.0,1.0,-1.5991922616958618,1.59919011592865,2.0798290734092006e-06,1.2213361263275146,1.0,1.0,0.0,32.00064468383789,28.0,32507.201171875,-0.0,320.3433532714844,1.0,283.1499938964844,285.30743408203125,295.9913024902344,298.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,29226.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088006734848022,1.0,0.0,0.0,3.600881814956665,3.6009042263031006,8.651890652799921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.71240234375,0.0,1429.2037353515625,1895.4371337890625,0.0,1680.8863525390625,0.8896879553794861,1.0,0.0,3.0,1.0,0.0
18081900,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9968989491462708,0.2311389446258545,0.2061150074005127,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.93204665184021,0.1868678778409958,0.1766115128993988,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9782282710075378,0.214504525065422,0.1495853513479232,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9181389808654784,0.1797021627426147,0.1699084192514419,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.8479635119438171,0.1420736163854599,0.6388984322547913,286.0081481933594,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.59307861328125,286.0081787109375,1.0,0.2904724180698395,1.0,1.0,0.0,1.0,-1.6083223819732666,1.6083203554153442,2.102447524521267e-06,1.228597640991211,1.0,1.0,0.0,30.40619468688965,28.0,32783.58984375,-0.0,320.7521057128906,1.0,283.1499938964844,285.30096435546875,296.0041809082031,298.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,29931.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115436792373657,1.0,0.0,0.0,3.644070863723755,3.6440937519073486,8.860677098709857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.630859375,0.0,1481.248779296875,1895.4371337890625,0.0,1703.0174560546875,0.897485613822937,1.0,0.0,3.0,1.0,0.0
18081960,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9857646822929382,0.2351307123899459,0.196658506989479,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.9363957047462464,0.1883384138345718,0.1780241131782531,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9819181561470032,0.2163303643465042,0.1508797258138656,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9222643375396729,0.1810395270586013,0.1711951494216919,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8503730297088623,0.142744243144989,0.6419581770896912,286.0024719238281,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.58843994140625,286.0016784667969,1.0,0.2901386022567749,1.0,1.0,0.0,1.0,-1.6069988012313845,1.6069966554641724,2.0993591078877216e-06,1.2277204990386963,1.0,1.0,0.0,30.27994537353516,31.0,32868.01171875,-0.0,319.4417419433594,1.0,283.1499938964844,285.2912292480469,296.0147705078125,298.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,30375.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713945746421814,1.0,0.0,0.0,3.671000003814697,3.671023368835449,8.992119546746835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.091796875,0.0,1514.3309326171875,1895.4371337890625,0.0,1722.5003662109375,0.906903088092804,1.0,0.0,3.0,1.0,0.0
18082020,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9824633598327636,0.2444789558649063,0.189857617020607,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.950084149837494,0.1911614388227462,0.1807048469781875,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9926672577857972,0.2198391258716583,0.1533418297767639,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.9358217120170592,0.1835973113775253,0.1736255437135696,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8594398498535156,0.1440774798393249,0.6478448510169983,285.98974609375,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5858154296875,285.9896850585937,1.0,0.2908130884170532,1.0,1.0,0.0,1.0,-1.6147263050079346,1.6147241592407229,2.118345037160907e-06,1.233639121055603,1.0,1.0,0.0,29.842529296875,51.0,33187.1875,-0.0,322.1236267089844,1.0,283.1499938964844,285.2718200683594,296.0334167480469,298.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,31511.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175565958023071,1.0,0.0,0.0,3.739041328430176,3.739065408706665,9.328543342235208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33984375,0.0,1600.1051025390625,1895.4371337890625,0.0,1751.96484375,0.92361319065094,1.0,0.0,3.0,1.0,0.0
18082080,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9824633598327636,0.2444789558649063,0.189857617020607,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.950084149837494,0.1911614388227462,0.1807048469781875,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9926672577857972,0.2198391258716583,0.1533418297767639,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.9358217120170592,0.1835973113775253,0.1736255437135696,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8594398498535156,0.1440774798393249,0.6478448510169983,285.98974609375,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5858154296875,285.9896850585937,1.0,0.2908130884170532,1.0,1.0,0.0,1.0,-1.6147263050079346,1.6147241592407229,2.118345037160907e-06,1.233639121055603,1.0,1.0,0.0,29.842529296875,51.0,33187.1875,-0.0,322.1236267089844,1.0,283.1499938964844,285.2718200683594,296.0334167480469,298.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,31511.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175565958023071,1.0,0.0,0.0,3.739041328430176,3.739065408706665,9.328543342235208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33984375,0.0,1600.1051025390625,1895.4371337890625,0.0,1751.96484375,0.92361319065094,1.0,0.0,3.0,1.0,0.0
18082140,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9911609292030334,0.2511413693428039,0.2101038098335266,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.9304845929145812,0.1939221024513244,0.1833896338939666,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.9778401255607604,0.2232716083526611,0.1557934135198593,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.9158883094787598,0.186093732714653,0.1760607212781906,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8430076837539673,0.1453983783721923,0.6541455388069153,286.0094909667969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5758972167969,286.0135192871094,1.0,0.3001473844051361,1.0,1.0,0.0,1.0,-1.6556588411331177,1.6556565761566162,2.2212398107512854e-06,1.2654297351837158,1.0,1.0,0.0,32.480979919433594,69.0,33996.55078125,-0.0,350.38397216796875,1.0,283.1499938964844,285.282470703125,296.0597839355469,298.2947998046875,293.1499938964844,293.1499938964844,283.1499938964844,32652.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213374972343445,1.0,0.0,0.0,3.8060905933380127,3.8061156272888175,9.666105142969172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.87158203125,0.0,1687.7384033203125,1895.4371337890625,0.0,1783.040283203125,0.9400767683982848,1.0,0.0,3.0,1.0,0.0
18082200,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9911609292030334,0.2511413693428039,0.2101038098335266,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.9304845929145812,0.1939221024513244,0.1833896338939666,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.9778401255607604,0.2232716083526611,0.1557934135198593,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.9158883094787598,0.186093732714653,0.1760607212781906,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8430076837539673,0.1453983783721923,0.6541455388069153,286.0094909667969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5758972167969,286.0135192871094,1.0,0.3001473844051361,1.0,1.0,0.0,1.0,-1.6556588411331177,1.6556565761566162,2.2212398107512854e-06,1.2654297351837158,1.0,1.0,0.0,32.480979919433594,69.0,33996.55078125,-0.0,350.38397216796875,1.0,283.1499938964844,285.282470703125,296.0597839355469,298.2947998046875,293.1499938964844,293.1499938964844,283.1499938964844,32652.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213374972343445,1.0,0.0,0.0,3.8060905933380127,3.8061156272888175,9.666105142969172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.87158203125,0.0,1687.7384033203125,1895.4371337890625,0.0,1783.040283203125,0.9400767683982848,1.0,0.0,3.0,1.0,0.0
18082260,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.9515764117240906,0.2532471716403961,0.2277074456214904,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.8684982657432556,0.1966060996055603,0.1862423568964004,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.9117000699043274,0.2266062349081039,0.1583584994077682,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.8566440343856812,0.1885218769311905,0.1786699146032333,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.790294885635376,0.1464894115924835,0.660747230052948,286.04766845703125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5480651855469,286.0494079589844,1.0,0.3144721686840057,1.0,1.0,0.0,1.0,-1.6943799257278442,1.6943776607513428,2.321997044418822e-06,1.295990824699402,1.0,1.0,0.0,40.58725357055664,87.0,34834.08984375,-0.0,394.5041809082031,1.0,283.1499938964844,285.3002624511719,296.096435546875,298.3851013183594,293.1499938964844,293.1499938964844,283.04998779296875,33776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280049324035645,1.0,0.0,0.0,3.871079444885254,3.871105432510376,9.999021131079644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.3779296875,0.0,1775.677734375,1895.4371337890625,0.0,1838.3792724609373,0.955043077468872,1.0,0.0,3.0,1.0,0.0
18082320,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.9515764117240906,0.2532471716403961,0.2277074456214904,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.8684982657432556,0.1966060996055603,0.1862423568964004,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.9117000699043274,0.2266062349081039,0.1583584994077682,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.8566440343856812,0.1885218769311905,0.1786699146032333,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.790294885635376,0.1464894115924835,0.660747230052948,286.04766845703125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5480651855469,286.0494079589844,1.0,0.3144721686840057,1.0,1.0,0.0,1.0,-1.6943799257278442,1.6943776607513428,2.321997044418822e-06,1.295990824699402,1.0,1.0,0.0,40.58725357055664,87.0,34834.08984375,-0.0,394.5041809082031,1.0,283.1499938964844,285.3002624511719,296.096435546875,298.3851013183594,293.1499938964844,293.1499938964844,283.04998779296875,33776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280049324035645,1.0,0.0,0.0,3.871079444885254,3.871105432510376,9.999021131079644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.3779296875,0.0,1775.677734375,1895.4371337890625,0.0,1838.3792724609373,0.955043077468872,1.0,0.0,3.0,1.0,0.0
18082380,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8861095905303955,0.2565079927444458,0.2306147813796997,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.816669225692749,0.1986978948116302,0.1887405663728714,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8538607358932495,0.2291952967643737,0.1605678349733352,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8054901957511902,0.1903983354568481,0.1809617727994918,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7402244210243225,0.1471496820449829,0.6661429405212402,285.9878234863281,284.95001220703125,295.23583984375,293.0844116210937,295.2346496582031,297.5286865234375,285.9874572753906,1.0,0.3289788067340851,1.0,1.0,0.0,1.0,-1.7127529382705688,1.7127505540847778,2.3706245428911643e-06,1.31036639213562,1.0,1.0,0.0,51.870487213134766,87.0,35602.109375,-0.0,437.8030090332031,1.0,283.0521850585937,285.2229309082031,296.1360168457031,298.4923095703125,293.1499938964844,293.1499938964844,283.04998779296875,34653.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384281754493713,1.0,0.0,0.0,3.921008586883545,3.921035051345825,1.025861820380669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.97314453125,0.0,1845.27587890625,1895.4371337890625,0.0,1926.2042236328125,0.9652529954910278,1.0,0.0,3.0,1.0,0.0
18082440,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8796512484550476,0.257010281085968,0.2310955971479416,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.8109286427497864,0.1989438086748123,0.1890397667884826,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8478503823280334,0.2295009493827819,0.1608306616544723,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7994418740272522,0.1906172186136245,0.1812354326248169,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7350472211837769,0.1472166925668716,0.6667554378509521,285.9883117675781,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.526611328125,285.98846435546875,1.0,0.3309562504291534,1.0,1.0,0.0,1.0,-1.7150709629058838,1.7150685787200928,2.376803422521334e-06,1.312179684638977,1.0,1.0,0.0,53.47301864624024,75.0,35655.63671875,-0.0,443.8521423339844,1.0,283.0516052246094,285.2230224609375,296.1355285644531,298.4935607910156,293.1499938964844,293.1499938964844,282.75,34725.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739182710647583,1.0,0.0,0.0,3.9250779151916495,3.9251046180725098,1.0279923117195722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.10546875,0.0,1851.027099609375,1895.4371337890625,0.0,1932.620849609375,0.9662211537361144,1.0,0.0,3.0,1.0,0.0
18082500,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8668825030326843,0.2590910792350769,0.233122244477272,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.7983790636062622,0.1999095380306244,0.1901867389678955,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8530578613281,0.8356726765632629,0.23069728910923,0.1618542224168777,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.7868183255195618,0.1914680302143097,0.1822712421417236,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7239710092544556,0.1474233716726303,0.6686964631080627,285.85186767578125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5167236328125,285.8315124511719,1.0,0.3354492485523224,1.0,1.0,0.0,1.0,-1.7236859798431396,1.723683476448059,2.399899130978156e-06,1.3189553022384644,1.0,1.0,0.0,57.36895751953125,75.0,36779.375,-0.0,460.4298095703125,1.0,282.7922668457031,285.0402526855469,296.1914367675781,298.689208984375,293.1499938964844,293.1499938964844,282.75,35014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508202195167542,1.0,0.0,0.0,3.941383600234986,3.9414103031158447,1.0365509979237686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.87451171875,0.0,1874.1920166015625,1895.4371337890625,0.0,2032.55126953125,0.9701003432273864,1.0,0.0,3.0,1.0,0.0
18082560,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8617712259292603,0.2610245645046234,0.2349671125411987,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828063964844,0.792635440826416,0.2006852626800537,0.1910715699195861,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.830283522605896,0.2316671311855316,0.1626512706279754,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7810784578323364,0.1921340674161911,0.1830508261919021,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.7184617519378662,0.1474791318178177,0.6696019768714905,285.782470703125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5055236816406,285.7807922363281,1.0,0.3381789028644562,1.0,1.0,0.0,1.0,-1.7299457788467407,1.7299433946609497,2.4167695755750174e-06,1.3238804340362549,1.0,1.0,0.0,59.4808235168457,63.0,36975.01953125,-0.0,470.4570617675781,1.0,282.75445556640625,284.9911499023437,296.1798400878906,298.6486511230469,293.1499938964844,293.1499938964844,282.45001220703125,35237.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568899393081665,1.0,0.0,0.0,3.953932046890259,3.953958988189697,1.0431618875372806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.998046875,0.0,1892.150146484375,1895.4371337890625,0.0,2085.349853515625,0.9730855822563172,1.0,0.0,3.0,1.0,0.0
18082620,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8643553853034973,0.264656513929367,0.2383116632699966,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697937011719,0.7930543422698975,0.2019015252590179,0.1923447400331497,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.8308509588241577,0.2332318127155304,0.1638429760932922,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.7812729477882385,0.1931378245353698,0.1841214299201965,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7172144651412964,0.1473175287246704,0.6693785190582275,285.56951904296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4823913574219,285.5675354003906,1.0,0.3394376933574676,1.0,1.0,0.0,1.0,-1.7379417419433594,1.7379392385482788,2.438436013108003e-06,1.330181121826172,1.0,1.0,0.0,60.059715270996094,51.0,38159.81640625,-0.0,477.0960388183594,1.0,282.457275390625,284.7565612792969,296.18560791015625,298.7333679199219,293.1499938964844,293.1499938964844,282.1499938964844,35545.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710939645767212,1.0,0.0,0.0,3.971174478530884,3.971201658248901,1.0522797992962296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.966796875,0.0,1917.0123291015625,1895.4371337890625,0.0,2210.55908203125,0.9771872162818908,1.0,0.0,3.0,1.0,0.0
18082680,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8643553853034973,0.264656513929367,0.2383116632699966,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697937011719,0.7930543422698975,0.2019015252590179,0.1923447400331497,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.8308509588241577,0.2332318127155304,0.1638429760932922,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.7812729477882385,0.1931378245353698,0.1841214299201965,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7172144651412964,0.1473175287246704,0.6693785190582275,285.56951904296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4823913574219,285.5675354003906,1.0,0.3394376933574676,1.0,1.0,0.0,1.0,-1.7379417419433594,1.7379392385482788,2.438436013108003e-06,1.330181121826172,1.0,1.0,0.0,60.059715270996094,51.0,38159.81640625,-0.0,477.0960388183594,1.0,282.457275390625,284.7565612792969,296.18560791015625,298.7333679199219,293.1499938964844,293.1499938964844,282.1499938964844,35545.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710939645767212,1.0,0.0,0.0,3.971174478530884,3.971201658248901,1.0522797992962296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.966796875,0.0,1917.0123291015625,1895.4371337890625,0.0,2210.55908203125,0.9771872162818908,1.0,0.0,3.0,1.0,0.0
18082740,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.8712701797485352,0.2664758265018463,0.2399324476718902,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41510009765625,0.7983859181404114,0.2024159282445907,0.1928211003541946,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8360356092453003,0.2339192330837249,0.1643200665712356,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7863836884498596,0.1935427039861679,0.1844935417175293,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.720791757106781,0.1471322476863861,0.6684582233428955,285.41217041015625,284.95001220703125,295.33251953125,293.1415100097656,295.33135986328125,297.47052001953125,285.3929748535156,1.0,0.3383106589317322,1.0,1.0,0.0,1.0,-1.7403756380081177,1.7403732538223269,2.445062364131445e-06,1.332105040550232,1.0,1.0,0.0,58.77581787109375,51.0,39174.9921875,0.0,474.8015747070313,1.0,282.18853759765625,284.5590515136719,296.2151794433594,298.8760986328125,293.1499938964844,293.1499938964844,282.1499938964844,35653.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797570824623108,1.0,0.0,0.0,3.977205038070679,3.977232217788696,1.0554781511018518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.74951171875,0.0,1925.759033203125,1895.4371337890625,0.0,2287.95947265625,0.9786216020584106,1.0,0.0,3.0,1.0,0.0
18082800,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.8804433345794678,0.2680281102657318,0.2412691265344619,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3468933105469,0.8057963252067566,0.2027910500764846,0.1931289136409759,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.8432730436325073,0.2344367951154709,0.1646479070186615,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.7935783267021179,0.1938207000494003,0.1847091168165207,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.7260605692863464,0.1468891203403473,0.667125940322876,285.3465270996094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4592590332031,285.3443298339844,1.0,0.3364205956459045,1.0,1.0,0.0,1.0,-1.7414042949676514,1.7414017915725708,2.447889983159257e-06,1.332937240600586,1.0,1.0,0.0,56.89055252075195,39.0,39263.30078125,0.0,469.8491516113281,1.0,282.15447998046875,284.5133056640625,296.19354248046875,298.8095703125,293.1499938964844,293.1499938964844,281.8500061035156,35729.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821795344352722,1.0,0.0,0.0,3.9814186096191406,3.981446027755737,1.057715735441889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.98681640625,0.0,1931.8861083984373,1895.4371337890625,0.0,2309.73095703125,0.979623794555664,1.0,0.0,3.0,1.0,0.0
18082860,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.910123348236084,0.2711373269557953,0.2438883334398269,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.8285267353057861,0.2034152150154113,0.1935493350028991,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8678174018859863,0.2353359013795852,0.1651559919118881,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8168336153030396,0.1942471116781234,0.1849407404661178,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.744151771068573,0.146254226565361,0.6634169220924377,285.1262512207031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43634033203125,285.1234436035156,1.0,0.3304001688957214,1.0,1.0,0.0,1.0,-1.741490602493286,1.7414880990982056,2.448518898745533e-06,1.3333179950714111,1.0,1.0,0.0,51.1763916015625,27.0,40280.26171875,0.0,452.961181640625,1.0,281.8564758300781,284.2735290527344,296.20098876953125,298.87823486328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913183569908142,1.0,0.0,0.0,3.987525701522827,3.987553119659424,1.060963086274569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.17919921875,0.0,1940.789794921875,1895.4371337890625,0.0,2392.330810546875,0.9810763597488404,1.0,0.0,3.0,1.0,0.0
18082920,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.910123348236084,0.2711373269557953,0.2438883334398269,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.8285267353057861,0.2034152150154113,0.1935493350028991,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8678174018859863,0.2353359013795852,0.1651559919118881,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8168336153030396,0.1942471116781234,0.1849407404661178,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.744151771068573,0.146254226565361,0.6634169220924377,285.1262512207031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43634033203125,285.1234436035156,1.0,0.3304001688957214,1.0,1.0,0.0,1.0,-1.741490602493286,1.7414880990982056,2.448518898745533e-06,1.3333179950714111,1.0,1.0,0.0,51.1763916015625,27.0,40280.26171875,0.0,452.961181640625,1.0,281.8564758300781,284.2735290527344,296.20098876953125,298.87823486328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913183569908142,1.0,0.0,0.0,3.987525701522827,3.987553119659424,1.060963086274569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.17919921875,0.0,1940.789794921875,1895.4371337890625,0.0,2392.330810546875,0.9810763597488404,1.0,0.0,3.0,1.0,0.0
18082980,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9620844721794128,0.2740584313869476,0.2462643533945083,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90631103515625,0.8661279082298279,0.203841283917427,0.1937022656202316,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9104458093643188,0.2360002547502517,0.1654412448406219,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8529962301254272,0.1944853365421295,0.1849139332771301,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7767504453659058,0.1454743295907974,0.6586769223213196,284.9061279296875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41436767578125,284.9060974121094,1.0,0.3221905827522278,1.0,1.0,0.0,1.0,-1.7391479015350342,1.7391453981399536,2.443480298097711e-06,1.3325361013412476,0.946645736694336,0.946645736694336,0.0,43.70947647094727,25.0,41124.359375,0.0,429.4342956542969,1.0,281.555419921875,284.04254150390625,296.2114562988281,298.9432067871094,293.1499938964844,293.1499938964844,281.25,37680.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994844317436218,1.0,0.0,0.0,3.9505555629730233,3.950582981109619,1.0413809832243714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2021484375,0.0,1907.5706787109373,1895.4371337890625,0.0,2466.7119140625,0.9733663201332092,1.0,0.0,3.0,1.0,0.0
