time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9620844721794128,0.2740584313869476,0.2462643533945083,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90631103515625,0.8661279082298279,0.203841283917427,0.1937022656202316,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9104458093643188,0.2360002547502517,0.1654412448406219,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8529962301254272,0.1944853365421295,0.1849139332771301,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7767504453659058,0.1454743295907974,0.6586769223213196,284.9061279296875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41436767578125,284.9060974121094,1.0,0.3221905827522278,1.0,1.0,0.0,1.0,-1.7391479015350342,1.7391453981399536,2.443480298097711e-06,1.3325361013412476,0.946645736694336,0.946645736694336,0.0,43.70947647094727,25.0,41124.359375,0.0,429.4342956542969,1.0,281.555419921875,284.04254150390625,296.2114562988281,298.9432067871094,293.1499938964844,293.1499938964844,281.25,37680.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994844317436218,1.0,0.0,0.0,3.9505555629730233,3.950582981109619,1.0413809832243714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2021484375,0.0,1907.5706787109373,1895.4371337890625,0.0,2466.7119140625,0.9733663201332092,1.0,0.0,3.0,1.0,0.0
18083100,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.985262393951416,0.2755332291126251,0.2474699914455413,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78668212890625,0.8873026967048645,0.2040328830480575,0.1937680542469024,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.9359866976737976,0.2363117188215255,0.1655741482973098,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8732613921165466,0.1945852488279342,0.1848922818899154,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7948665618896484,0.1450728327035904,0.6563084721565247,284.7845153808594,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4044494628906,284.77276611328125,1.0,0.3189106285572052,1.0,1.0,0.0,1.0,-1.7379636764526367,1.7379611730575562,2.4405696876783622e-06,1.331849455833435,0.8345722556114197,0.8345722556114197,0.0,40.58292007446289,25.0,41676.55859375,0.0,419.48291015625,1.0,281.29351806640625,283.8999328613281,296.2379150390625,299.0645446777344,293.1499938964844,293.1499938964844,281.25,42575.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051633238792419,1.0,0.0,0.0,3.828159093856812,3.82818603515625,9.778522098713438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.68701171875,0.0,1792.161865234375,1895.4371337890625,0.0,2518.725341796875,0.9464676976203918,1.0,0.0,3.0,1.0,0.0
18083160,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9988667964935304,0.2771671116352081,0.2438514083623886,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8291015625,0.9084619283676147,0.2042666375637054,0.1938373893499374,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.960021197795868,0.2366833537817001,0.1657078266143798,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8936243653297424,0.1947265118360519,0.1848759800195694,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8123196959495544,0.1447060406208038,0.6539992690086365,284.8309020996094,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3957214355469,284.8450622558594,1.0,0.3159482777118683,1.0,1.0,0.0,1.0,-1.736644625663757,1.7366422414779663,2.4368782760575414e-06,1.330724835395813,0.8125028610229492,0.8125028610229492,0.0,37.97338104248047,28.0,41165.51953125,0.0,409.6763305664063,1.0,281.2568664550781,283.9974670410156,296.20379638671875,298.9392395019531,293.1499938964844,293.1499938964844,281.54998779296875,45707.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804078996181488,1.0,0.0,0.0,3.575740337371826,3.575765371322632,8.531497428521106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.431640625,0.0,1523.2630615234375,1895.4371337890625,0.0,2508.777099609375,0.8972313404083252,1.0,0.0,3.0,1.0,0.0
18083220,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9796721935272216,0.289545476436615,0.184693694114685,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8391418457031,0.9808522462844848,0.2083543986082077,0.1952808499336242,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9796721935272216,0.2426384687423706,0.1436502486467361,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9658390879631042,0.1983207911252975,0.185966670513153,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.866213858127594,0.1450758576393127,0.6515934467315674,284.83160400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4951171875,297.4272155761719,284.7054138183594,1.0,0.3103830218315124,1.0,1.0,0.0,1.0,-1.7186115980148315,1.71860933303833,2.235087549706805e-06,1.185264229774475,0.799312949180603,0.799312949180603,0.0,28.21603775024414,48.0,36771.47265625,0.0,353.668212890625,1.0,281.5417785644531,283.8183288574219,296.1216735839844,298.6204833984375,293.1499938964844,293.1499938964844,281.8500061035156,39063.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832503318786621,1.0,0.0,0.0,3.5931968688964844,3.5932209491729736,8.615000410827633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.47705078125,0.0,1493.4482421875,1895.4371337890625,0.0,2319.371826171875,0.8909356594085693,1.0,0.0,3.0,1.0,0.0
18083280,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9796721935272216,0.289545476436615,0.184693694114685,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8391418457031,0.9808522462844848,0.2083543986082077,0.1952808499336242,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9796721935272216,0.2426384687423706,0.1436502486467361,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9658390879631042,0.1983207911252975,0.185966670513153,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.866213858127594,0.1450758576393127,0.6515934467315674,284.83160400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4951171875,297.4272155761719,284.7054138183594,1.0,0.3103830218315124,1.0,1.0,0.0,1.0,-1.7186115980148315,1.71860933303833,2.235087549706805e-06,1.185264229774475,0.799312949180603,0.799312949180603,0.0,28.21603775024414,48.0,36771.47265625,0.0,353.668212890625,1.0,281.5417785644531,283.8183288574219,296.1216735839844,298.6204833984375,293.1499938964844,293.1499938964844,281.8500061035156,39063.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832503318786621,1.0,0.0,0.0,3.5931968688964844,3.5932209491729736,8.615000410827633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.47705078125,0.0,1493.4482421875,1895.4371337890625,0.0,2319.371826171875,0.8909356594085693,1.0,0.0,3.0,1.0,0.0
18083340,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.9970515966415404,0.2983961999416351,0.267322301864624,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2284851074219,0.8860642313957214,0.2100776433944702,0.1992149800062179,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9372023344039916,0.2451658993959427,0.1715007722377777,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.8712881207466125,0.1998018771409988,0.1895896643400192,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.7878071069717407,0.1461899876594543,0.6601285338401794,285.2327575683594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.45269775390625,285.2156677246094,1.0,0.3122450113296509,1.0,1.0,0.0,1.0,-1.6741383075714111,1.6741360425949097,2.27400073526951e-06,1.2841964960098269,1.0,1.0,0.0,40.62826919555664,68.0,39081.83984375,0.0,408.9232177734375,1.0,281.84130859375,284.37451171875,296.143798828125,298.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,31218.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601763606071472,1.0,0.0,0.0,3.721536159515381,3.721560001373291,9.241400107384834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84130859375,0.0,1577.743896484375,1895.4371337890625,0.0,2114.1201171875,0.9177410006523132,1.0,0.0,3.0,1.0,0.0
18083400,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.9970515966415404,0.2983961999416351,0.267322301864624,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2284851074219,0.8860642313957214,0.2100776433944702,0.1992149800062179,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9372023344039916,0.2451658993959427,0.1715007722377777,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.8712881207466125,0.1998018771409988,0.1895896643400192,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.7878071069717407,0.1461899876594543,0.6601285338401794,285.2327575683594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.45269775390625,285.2156677246094,1.0,0.3122450113296509,1.0,1.0,0.0,1.0,-1.6741383075714111,1.6741360425949097,2.27400073526951e-06,1.2841964960098269,1.0,1.0,0.0,40.62826919555664,68.0,39081.83984375,0.0,408.9232177734375,1.0,281.84130859375,284.37451171875,296.143798828125,298.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,31218.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601763606071472,1.0,0.0,0.0,3.721536159515381,3.721560001373291,9.241400107384834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84130859375,0.0,1577.743896484375,1895.4371337890625,0.0,2114.1201171875,0.9177410006523132,1.0,0.0,3.0,1.0,0.0
18083460,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.3010467886924743,0.2547741830348968,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9049816727638244,0.2101939916610717,0.1996271163225174,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9578582048416138,0.2444054931402206,0.1713857352733612,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8895681500434875,0.1998887360095977,0.1899075359106063,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8044987916946411,0.1464170962572097,0.6612948179244995,285.0494384765625,284.95001220703125,295.5647277832031,293.21905517578125,295.5635681152344,297.43243408203125,285.0456237792969,1.0,0.3244456052780151,1.0,1.0,0.0,1.0,-1.771329641342163,1.7713271379470823,2.534022542022285e-06,1.359472632408142,1.0,1.0,0.0,40.26542663574219,68.0,41614.5703125,0.0,438.7772216796875,1.0,281.5602111816406,284.1690368652344,296.306884765625,299.0242919921875,293.1499938964844,293.1499938964844,281.54998779296875,32873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781226396560669,1.0,0.0,0.0,3.818970441818237,3.818995475769043,9.731636509968666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.240234375,0.0,1704.930419921875,1895.4371337890625,0.0,2301.158447265625,0.9409669041633606,1.0,0.0,3.0,1.0,0.0
18083520,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.3006634712219238,0.2606330513954162,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0454406738281,0.8982216119766235,0.2102121859788894,0.1996620297431945,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.950258493423462,0.2443817704916,0.1713579148054123,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8829758763313293,0.1998966336250305,0.1899369060993194,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.798515796661377,0.1463710218667984,0.6613659262657166,285.0451965332031,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4262390136719,285.04425048828125,1.0,0.3267402350902557,1.0,1.0,0.0,1.0,-1.7798757553100586,1.779873251914978,2.5579436169209657e-06,1.3662707805633545,1.0,1.0,0.0,41.32197952270508,88.0,41787.671875,0.0,446.8374633789063,1.0,281.55633544921875,284.1650390625,296.30731201171875,299.03192138671875,293.1499938964844,293.1499938964844,281.25,33087.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837363481521606,1.0,0.0,0.0,3.8313841819763184,3.831409454345703,9.795005553314695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.82275390625,0.0,1721.610595703125,1895.4371337890625,0.0,2323.750732421875,0.9439225792884828,1.0,0.0,3.0,1.0,0.0
18083580,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9267265200614928,0.2982717752456665,0.2691280841827392,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567810058594,0.8239961266517639,0.2101067900657653,0.2001743763685226,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8640434145927429,0.2441747337579727,0.171591579914093,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8109874129295349,0.1996962875127792,0.1903730183839798,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7315693497657776,0.1454855799674987,0.6610697507858276,284.8570556640625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3807678222656,284.8601379394531,1.0,0.3428421914577484,1.0,1.0,0.0,1.0,-1.7903082370758057,1.7903056144714355,2.588198867670144e-06,1.375235676765442,0.884601891040802,0.884601891040802,0.0,55.70301055908203,91.0,42725.6796875,0.0,497.3304443359375,1.0,281.2560729980469,283.9644775390625,296.3126525878906,299.1513977050781,293.1499938964844,293.1499938964844,281.54998779296875,38986.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062452077865601,1.0,0.0,0.0,3.7647993564605713,3.764824867248535,9.457512533117552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.2275390625,0.0,1687.7261962890625,1895.4371337890625,0.0,2528.6591796875,0.9323333501815796,1.0,0.0,3.0,1.0,0.0
18083640,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9267265200614928,0.2982717752456665,0.2691280841827392,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567810058594,0.8239961266517639,0.2101067900657653,0.2001743763685226,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8640434145927429,0.2441747337579727,0.171591579914093,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8109874129295349,0.1996962875127792,0.1903730183839798,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7315693497657776,0.1454855799674987,0.6610697507858276,284.8570556640625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3807678222656,284.8601379394531,1.0,0.3428421914577484,1.0,1.0,0.0,1.0,-1.7903082370758057,1.7903056144714355,2.588198867670144e-06,1.375235676765442,0.884601891040802,0.884601891040802,0.0,55.70301055908203,91.0,42725.6796875,0.0,497.3304443359375,1.0,281.2560729980469,283.9644775390625,296.3126525878906,299.1513977050781,293.1499938964844,293.1499938964844,281.54998779296875,38986.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062452077865601,1.0,0.0,0.0,3.7647993564605713,3.764824867248535,9.457512533117552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.2275390625,0.0,1687.7261962890625,1895.4371337890625,0.0,2528.6591796875,0.9323333501815796,1.0,0.0,3.0,1.0,0.0
18083700,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8986531496047974,0.2992257177829742,0.269564151763916,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133361816406,0.8019346594810486,0.2102697938680648,0.2004272639751434,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8409863114356995,0.2444457709789276,0.1718053519725799,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7881765961647034,0.1997875422239303,0.1905684769153595,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7118636965751648,0.1450741440057754,0.6599897742271423,285.0159912109375,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.37060546875,285.0329895019531,1.0,0.3489151298999786,1.0,1.0,0.0,1.0,-1.791203260421753,1.7912007570266724,2.590454869277892e-06,1.375737190246582,0.9819289445877076,0.9819289445877076,0.0,62.04734420776367,91.0,42031.09765625,0.0,517.01171875,1.0,281.50439453125,284.14947509765625,296.2156982421875,298.9024658203125,293.1499938964844,293.1499938964844,281.54998779296875,34922.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003008961677551,1.0,0.0,0.0,3.780026912689209,3.780051946640015,9.534173273095804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.93212890625,0.0,1674.350341796875,1895.4371337890625,0.0,2474.176513671875,0.9359736442565918,1.0,0.0,3.0,1.0,0.0
18083760,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8822454214096069,0.3010096848011017,0.2710521817207336,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.7864696383476257,0.2106844037771225,0.2009283155202865,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8262850642204285,0.2450366616249084,0.1722825020551681,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.773006021976471,0.2001165598630905,0.190993845462799,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6970816850662231,0.1448566317558288,0.6596172451972961,285.0513000488281,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.36676025390625,285.0511474609375,1.0,0.3542551398277282,1.0,1.0,0.0,1.0,-1.794224739074707,1.794222116470337,2.597703542051022e-06,1.377143383026123,1.0,1.0,0.0,67.19583129882812,79.0,42167.3984375,0.0,534.721923828125,1.0,281.5433349609375,284.1566467285156,296.2074890136719,298.93359375,293.1499938964844,293.1499938964844,281.25,33500.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977668046951294,1.0,0.0,0.0,3.856219291687012,3.856244802474976,9.922399613060406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.6455078125,0.0,1755.1729736328125,1895.4371337890625,0.0,2451.025146484375,0.9498023390769958,1.0,0.0,3.0,1.0,0.0
18083820,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8733109831809998,0.3039734959602356,0.2740314602851867,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650207519531,0.7764437794685364,0.2110788971185684,0.2015973925590515,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8167312741279602,0.2455954104661941,0.1729310154914856,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.763181746006012,0.2003592997789383,0.1915136575698852,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6862760782241821,0.1441658735275268,0.6576767563819885,284.8654479980469,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3554077148437,284.8698425292969,1.0,0.3578599989414215,1.0,1.0,0.0,1.0,-1.79768168926239,1.7976791858673096,2.6035472728835884e-06,1.3768694400787354,0.8870398998260498,0.8870398998260498,0.0,71.08598327636719,67.0,42887.46875,0.0,548.93212890625,1.0,281.25567626953125,283.9647827148437,296.2615051269531,299.0931091308594,293.1499938964844,293.1499938964844,281.54998779296875,39213.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097326159477234,1.0,0.0,0.0,3.777630567550659,3.777656316757202,9.522088930680184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.6220703125,0.0,1704.7371826171875,1895.4371337890625,0.0,2560.7314453125,0.9354524612426758,1.0,0.0,3.0,1.0,0.0
18083880,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8733109831809998,0.3039734959602356,0.2740314602851867,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650207519531,0.7764437794685364,0.2110788971185684,0.2015973925590515,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8167312741279602,0.2455954104661941,0.1729310154914856,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.763181746006012,0.2003592997789383,0.1915136575698852,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6862760782241821,0.1441658735275268,0.6576767563819885,284.8654479980469,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3554077148437,284.8698425292969,1.0,0.3578599989414215,1.0,1.0,0.0,1.0,-1.79768168926239,1.7976791858673096,2.6035472728835884e-06,1.3768694400787354,0.8870398998260498,0.8870398998260498,0.0,71.08598327636719,67.0,42887.46875,0.0,548.93212890625,1.0,281.25567626953125,283.9647827148437,296.2615051269531,299.0931091308594,293.1499938964844,293.1499938964844,281.54998779296875,39213.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097326159477234,1.0,0.0,0.0,3.777630567550659,3.777656316757202,9.522088930680184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.6220703125,0.0,1704.7371826171875,1895.4371337890625,0.0,2560.7314453125,0.9354524612426758,1.0,0.0,3.0,1.0,0.0
18083940,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8814812302589417,0.3080778121948242,0.2772647440433502,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611877441406,0.7813301086425781,0.211935818195343,0.2021438330411911,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8216376900672913,0.2467584311962127,0.1735076308250427,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7677101492881775,0.2010423094034195,0.1919046640396118,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6891984939575195,0.1438458114862442,0.6551826596260071,285.0611572265625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3526306152344,285.06085205078125,1.0,0.3564249277114868,1.0,1.0,0.0,1.0,-1.8003818988800049,1.8003792762756348,2.607054966574651e-06,1.3758403062820437,1.0,1.0,0.0,69.52086639404297,55.0,42283.453125,0.0,545.9598388671875,1.0,281.5437316894531,284.1566162109375,296.18963623046875,298.9166564941406,293.1499938964844,293.1499938964844,281.25,33681.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988529205322266,1.0,0.0,0.0,3.867448091506958,3.867473840713501,9.98026962406584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.35498046875,0.0,1770.4312744140625,1895.4371337890625,0.0,2460.94189453125,0.9523622393608092,1.0,0.0,3.0,1.0,0.0
18084000,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8814812302589417,0.3080778121948242,0.2772647440433502,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611877441406,0.7813301086425781,0.211935818195343,0.2021438330411911,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8216376900672913,0.2467584311962127,0.1735076308250427,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7677101492881775,0.2010423094034195,0.1919046640396118,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6891984939575195,0.1438458114862442,0.6551826596260071,285.0611572265625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3526306152344,285.06085205078125,1.0,0.3564249277114868,1.0,1.0,0.0,1.0,-1.8003818988800049,1.8003792762756348,2.607054966574651e-06,1.3758403062820437,1.0,1.0,0.0,69.52086639404297,55.0,42283.453125,0.0,545.9598388671875,1.0,281.5437316894531,284.1566162109375,296.18963623046875,298.9166564941406,293.1499938964844,293.1499938964844,281.25,33681.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988529205322266,1.0,0.0,0.0,3.867448091506958,3.867473840713501,9.98026962406584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.35498046875,0.0,1770.4312744140625,1895.4371337890625,0.0,2460.94189453125,0.9523622393608092,1.0,0.0,3.0,1.0,0.0
18084060,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8983269333839417,0.3109719157218933,0.2800281643867492,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7942076921463013,0.2125086933374405,0.2026268988847732,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8340340852737427,0.2473905384540558,0.1739962697029113,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7800428867340088,0.2014209628105163,0.1922543197870254,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6996845602989197,0.1434884816408157,0.6533020734786987,284.8672790527344,284.95001220703125,295.7480773925781,293.217529296875,295.7469482421875,297.34698486328125,284.8679504394531,1.0,0.3525504767894745,1.0,1.0,0.0,1.0,-1.80303156375885,1.8030290603637693,2.6121413156943163e-06,1.376081466674805,0.8992680311203003,0.8992680311203003,0.0,65.36251068115234,55.0,43055.2265625,0.0,534.98095703125,1.0,281.2601318359375,283.95037841796875,296.26080322265625,299.10906982421875,293.1499938964844,293.1499938964844,281.25,38384.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102328181266785,1.0,0.0,0.0,3.8221046924591056,3.822130918502808,9.747616331878817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5205078125,0.0,1751.888671875,1895.4371337890625,0.0,2565.337646484375,0.9443525671958924,1.0,0.0,3.0,1.0,0.0
18084120,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9016882181167604,0.3114151060581207,0.2803828418254852,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8825988769531,0.7968791127204895,0.2125582695007324,0.2026636153459549,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8365734815597534,0.2474580556154251,0.1740184873342514,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7826032638549805,0.2014549225568771,0.1922544091939926,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7018696665763855,0.1434058099985122,0.6527823805809021,284.87158203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3456726074219,284.875,1.0,0.3516948223114013,1.0,1.0,0.0,1.0,-1.802904486656189,1.8029019832611084,2.6118455025425646e-06,1.3760303258895874,0.894422173500061,0.894422173500061,0.0,64.52607727050781,43.0,43005.0546875,0.0,532.32861328125,1.0,281.2559814453125,283.959228515625,296.2532653808594,299.0907592773437,293.1499938964844,293.1499938964844,280.95001220703125,38891.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106716871261597,1.0,0.0,0.0,3.797404527664185,3.797430515289306,9.622036714063142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.357421875,0.0,1725.942138671875,1895.4371337890625,0.0,2569.38037109375,0.9397082328796388,1.0,0.0,3.0,1.0,0.0
18084180,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9351239204406738,0.3145363330841064,0.2828233242034912,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8523254394531,0.8204309344291687,0.2128605991601944,0.2027011662721634,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8606225848197937,0.2478843927383422,0.1740898191928863,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8063676357269287,0.2016457468271255,0.1921449452638626,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7213665843009949,0.1427889317274093,0.648678719997406,284.8542175292969,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3370056152344,284.8682556152344,1.0,0.3444969654083252,1.0,1.0,0.0,1.0,-1.800908446311951,1.8009058237075806,2.6093091491929954e-06,1.3768393993377686,0.7945448160171509,0.7945448160171509,0.0,57.60966110229492,31.0,42858.484375,0.0,509.7928466796875,1.0,280.9579162597656,283.9662475585937,296.2284851074219,299.0703125,293.1499938964844,293.1499938964844,281.25,45181.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176251649856567,1.0,0.0,0.0,3.395819187164306,3.3958425521850586,7.694535497648758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.08740234375,0.0,1332.25341796875,1895.4371337890625,0.0,2633.582275390625,0.8585814237594604,1.0,0.0,3.0,1.0,0.0
18084240,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9351239204406738,0.3145363330841064,0.2828233242034912,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8523254394531,0.8204309344291687,0.2128605991601944,0.2027011662721634,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8606225848197937,0.2478843927383422,0.1740898191928863,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8063676357269287,0.2016457468271255,0.1921449452638626,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7213665843009949,0.1427889317274093,0.648678719997406,284.8542175292969,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3370056152344,284.8682556152344,1.0,0.3444969654083252,1.0,1.0,0.0,1.0,-1.800908446311951,1.8009058237075806,2.6093091491929954e-06,1.3768393993377686,0.7945448160171509,0.7945448160171509,0.0,57.60966110229492,31.0,42858.484375,0.0,509.7928466796875,1.0,280.9579162597656,283.9662475585937,296.2284851074219,299.0703125,293.1499938964844,293.1499938964844,281.25,45181.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176251649856567,1.0,0.0,0.0,3.395819187164306,3.3958425521850586,7.694535497648758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.08740234375,0.0,1332.25341796875,1895.4371337890625,0.0,2633.582275390625,0.8585814237594604,1.0,0.0,3.0,1.0,0.0
18084300,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9592941403388976,0.3167507648468017,0.2843817770481109,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00421142578125,0.8369085788726807,0.2133298367261886,0.2028305381536483,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8793575167655945,0.2485076636075973,0.1742640286684036,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.823013961315155,0.2020381093025207,0.1922101080417633,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.735023558139801,0.1427088975906372,0.6470061540603638,285.0062866210937,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3373718261719,285.019287109375,1.0,0.3402754366397857,1.0,1.0,0.0,1.0,-1.801211953163147,1.8012093305587769,2.6123977932002163e-06,1.378780961036682,0.8883137702941895,0.8883137702941895,0.0,53.376094818115234,31.0,42379.02734375,0.0,497.009521484375,1.0,281.1960144042969,284.1174011230469,296.1505126953125,298.8487548828125,293.1499938964844,293.1499938964844,281.25,35835.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076742887496948,1.0,0.0,0.0,3.45487642288208,3.4548985958099365,7.964496830936696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.482421875,0.0,1325.560302734375,1895.4371337890625,0.0,2541.792724609375,0.864782452583313,1.0,0.0,3.0,1.0,0.0
18084360,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9865440130233764,0.3190996944904327,0.2862869799137115,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185852050781,0.8597323298454285,0.2139255404472351,0.2031647711992263,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9051646590232848,0.2492622286081314,0.1746254414319992,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8448086977005005,0.2025511264801025,0.1924679577350616,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7540104985237122,0.1427477300167083,0.6460815072059631,285.0181884765625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3392944335937,285.01483154296875,1.0,0.3358047902584076,1.0,1.0,0.0,1.0,-1.8035340309143064,1.8035314083099363,2.6215598154522013e-06,1.3825740814208984,0.92001074552536,0.92001074552536,0.0,48.65956878662109,25.0,42553.85546875,0.0,484.0307312011719,1.0,281.2411499023437,284.1010131835937,296.1579895019531,298.8981628417969,293.1499938964844,293.1499938964844,280.95001220703125,32874.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029999136924744,1.0,0.0,0.0,3.5594332218170166,3.5594558715820312,8.453859550172638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.36767578125,0.0,1411.92138671875,1895.4371337890625,0.0,2498.884765625,0.8826926350593567,1.0,0.0,3.0,1.0,0.0
18084420,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9571505784988404,0.3275037705898285,0.2920150756835937,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7265319824219,0.8302351236343384,0.2149702459573745,0.2042851150035858,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8722286224365234,0.2515749931335449,0.1758007854223251,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.816185712814331,0.203363612294197,0.1934245526790619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7273418307304382,0.1426761299371719,0.6461990475654602,284.7237548828125,284.95001220703125,295.86334228515625,293.198974609375,295.8620910644531,297.3561096191406,284.7109069824219,1.0,0.3234017789363861,1.0,1.0,0.0,1.0,-1.6713805198669434,1.671378254890442,2.2359492959367344e-06,1.2559938430786133,0.6874839663505554,0.6874839663505554,0.0,52.17632293701172,25.0,39517.5859375,0.0,450.2202453613281,1.0,280.95880126953125,283.84674072265625,296.20947265625,298.9598083496094,293.1499938964844,293.1499938964844,281.25,47672.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108224868774414,1.0,0.0,0.0,3.2842960357666016,3.284318685531616,7.197437525974237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.01025390625,0.0,1241.6805419921875,1895.4371337890625,0.0,2570.769775390625,0.8261590003967285,1.0,0.0,3.0,1.0,0.0
18084480,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9571505784988404,0.3275037705898285,0.2920150756835937,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7265319824219,0.8302351236343384,0.2149702459573745,0.2042851150035858,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8722286224365234,0.2515749931335449,0.1758007854223251,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.816185712814331,0.203363612294197,0.1934245526790619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7273418307304382,0.1426761299371719,0.6461990475654602,284.7237548828125,284.95001220703125,295.86334228515625,293.198974609375,295.8620910644531,297.3561096191406,284.7109069824219,1.0,0.3234017789363861,1.0,1.0,0.0,1.0,-1.6713805198669434,1.671378254890442,2.2359492959367344e-06,1.2559938430786133,0.6874839663505554,0.6874839663505554,0.0,52.17632293701172,25.0,39517.5859375,0.0,450.2202453613281,1.0,280.95880126953125,283.84674072265625,296.20947265625,298.9598083496094,293.1499938964844,293.1499938964844,281.25,47672.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108224868774414,1.0,0.0,0.0,3.2842960357666016,3.284318685531616,7.197437525974237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.01025390625,0.0,1241.6805419921875,1895.4371337890625,0.0,2570.769775390625,0.8261590003967285,1.0,0.0,3.0,1.0,0.0
18084540,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9988715052604676,0.3387613594532013,0.2438913434743881,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.927640974521637,0.2158959209918975,0.2047599554061889,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9797240495681764,0.2519941329956054,0.1764443069696426,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.90822833776474,0.2041774988174438,0.1937287002801895,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8087213635444641,0.1429766118526458,0.6453004479408264,285.0077209472656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.38848876953125,285.0032653808594,1.0,0.3193608522415161,1.0,1.0,0.0,1.0,-1.7573217153549194,1.7573192119598389,2.496990191502846e-06,1.3498049974441528,0.9060880541801452,0.9060880541801452,0.0,38.51127243041992,43.0,41478.48046875,0.0,424.7456359863281,1.0,281.2387390136719,284.1016845703125,296.1438903808594,298.8199462890625,293.1499938964844,293.1499938964844,280.95001220703125,31595.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793777585029602,1.0,0.0,0.0,3.464724540710449,3.4647459983825684,8.009967018551833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.90087890625,0.0,1305.3590087890625,1895.4371337890625,0.0,2414.6767578125,0.8601265549659729,1.0,0.0,3.0,1.0,0.0
18084600,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9988715052604676,0.3387613594532013,0.2438913434743881,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.927640974521637,0.2158959209918975,0.2047599554061889,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9797240495681764,0.2519941329956054,0.1764443069696426,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.90822833776474,0.2041774988174438,0.1937287002801895,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8087213635444641,0.1429766118526458,0.6453004479408264,285.0077209472656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.38848876953125,285.0032653808594,1.0,0.3193608522415161,1.0,1.0,0.0,1.0,-1.7573217153549194,1.7573192119598389,2.496990191502846e-06,1.3498049974441528,0.9060880541801452,0.9060880541801452,0.0,38.51127243041992,43.0,41478.48046875,0.0,424.7456359863281,1.0,281.2387390136719,284.1016845703125,296.1438903808594,298.8199462890625,293.1499938964844,293.1499938964844,280.95001220703125,31595.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793777585029602,1.0,0.0,0.0,3.464724540710449,3.4647459983825684,8.009967018551833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.90087890625,0.0,1305.3590087890625,1895.4371337890625,0.0,2414.6767578125,0.8601265549659729,1.0,0.0,3.0,1.0,0.0
18084660,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.3474501371383667,0.2460336834192276,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.925573229789734,0.2162597328424453,0.2051807641983032,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9776713252067566,0.2520944476127624,0.1765887886285781,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9062256813049316,0.2043783813714981,0.1940524280071258,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8065957427024841,0.1428655087947845,0.6452561616897583,284.8695373535156,284.95001220703125,295.9327392578125,293.18408203125,295.9315795898437,297.4098815917969,284.8826904296875,1.0,0.3208750188350677,1.0,1.0,0.0,1.0,-1.7608850002288818,1.7608824968338013,2.50581842919928e-06,1.351826310157776,0.7885332107543945,0.7885332107543945,0.0,38.84726333618164,43.0,41684.453125,0.0,427.8802795410156,1.0,280.9632873535156,283.98797607421875,296.21240234375,298.9747314453125,293.1499938964844,293.1499938964844,280.95001220703125,41706.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803212583065033,1.0,0.0,0.0,3.280524015426636,3.280545711517334,7.180914280979778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4794921875,0.0,1198.0201416015625,1895.4371337890625,0.0,2500.83349609375,0.8282253742218018,1.0,0.0,3.0,1.0,0.0
18084720,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.348201036453247,0.247620016336441,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254455566406,0.923570454120636,0.2163009345531463,0.2052269279956817,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9759578704833984,0.252133309841156,0.1766012012958526,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9044060111045836,0.2044096291065216,0.1940752565860748,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8049824833869934,0.1428519785404205,0.6451998353004456,284.8887939453125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.4110412597656,284.9004821777344,1.0,0.3214512169361114,1.0,1.0,0.0,1.0,-1.7628179788589478,1.7628154754638672,2.511189222786925e-06,1.3533704280853271,0.7964730262756348,0.7964730262756348,0.0,39.1013298034668,61.0,41732.421875,0.0,429.7986755371094,1.0,280.95947265625,284.0041198730469,296.2059631347656,298.9610900878906,293.1499938964844,293.1499938964844,281.25,40899.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031919598579407,1.0,0.0,0.0,3.267692804336548,3.267714023590088,7.124850185391551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.869140625,0.0,1180.7933349609375,1895.4371337890625,0.0,2500.64453125,0.8257813453674316,1.0,0.0,3.0,1.0,0.0
18084780,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.3527580797672272,0.2706432342529297,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0468139648437,0.8964067101478577,0.217156633734703,0.2060554027557373,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.948969304561615,0.2531478404998779,0.1772360205650329,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8792566061019897,0.2051419913768768,0.1947477459907531,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7819956541061401,0.1429535448551178,0.6459554433822632,285.0465087890625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.4106140136719,285.0436706542969,1.0,0.3302694261074066,1.0,1.0,0.0,1.0,-1.7939211130142212,1.793918490409851,2.596280182842748e-06,1.3764711618423462,0.9366910457611084,0.9366910457611084,0.0,43.17913055419922,79.0,42090.34765625,0.0,461.17425537109375,1.0,281.2401733398437,284.122802734375,296.1510009765625,298.8490600585937,293.1499938964844,293.1499938964844,280.95001220703125,30767.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939233183860779,1.0,0.0,0.0,3.4933977127075195,3.4934191703796387,8.143092031787091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.240234375,0.0,1328.349365234375,1895.4371337890625,0.0,2416.002685546875,0.8663047552108765,1.0,0.0,3.0,1.0,0.0
18084840,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.3527580797672272,0.2706432342529297,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0468139648437,0.8964067101478577,0.217156633734703,0.2060554027557373,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.948969304561615,0.2531478404998779,0.1772360205650329,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8792566061019897,0.2051419913768768,0.1947477459907531,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7819956541061401,0.1429535448551178,0.6459554433822632,285.0465087890625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.4106140136719,285.0436706542969,1.0,0.3302694261074066,1.0,1.0,0.0,1.0,-1.7939211130142212,1.793918490409851,2.596280182842748e-06,1.3764711618423462,0.9366910457611084,0.9366910457611084,0.0,43.17913055419922,79.0,42090.34765625,0.0,461.17425537109375,1.0,281.2401733398437,284.122802734375,296.1510009765625,298.8490600585937,293.1499938964844,293.1499938964844,280.95001220703125,30767.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939233183860779,1.0,0.0,0.0,3.4933977127075195,3.4934191703796387,8.143092031787091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.240234375,0.0,1328.349365234375,1895.4371337890625,0.0,2416.002685546875,0.8663047552108765,1.0,0.0,3.0,1.0,0.0
