time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.3526282608509063,0.2873160541057586,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9125061035156,0.8789867758750916,0.21746326982975,0.2065584808588028,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9283432364463806,0.2534732818603515,0.1776516139507293,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8624321818351746,0.2053878158330917,0.1951896250247955,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7665443420410156,0.142840027809143,0.6464464664459229,284.9103088378906,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3971862792969,284.8949584960937,1.0,0.3367299437522888,1.0,1.0,0.0,1.0,-1.8161594867706297,1.81615686416626,2.659959136508405e-06,1.394339680671692,0.8592842817306519,0.8592842817306519,0.0,46.45479202270508,79.0,43252.59375,0.0,485.35003662109375,1.0,281.00054931640625,283.9500427246094,296.22711181640625,299.0953674316406,293.1499938964844,293.1499938964844,280.95001220703125,34452.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037771582603455,1.0,0.0,0.0,3.521379470825196,3.521401882171631,8.274064953184279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.78857421875,0.0,1383.55322265625,1895.4371337890625,0.0,2506.00927734375,0.8731858134269714,1.0,0.0,3.0,1.0,0.0
18084960,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.3507774770259857,0.3075404167175293,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110107421875,0.8596302270889282,0.2175993770360946,0.2068799436092376,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9051554203033448,0.2535811066627502,0.177877739071846,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.843984842300415,0.2054679542779922,0.1954576075077057,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7495300769805908,0.142519012093544,0.6460592150688171,284.9120178222656,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3738098144531,284.9208679199219,1.0,0.3442746996879577,1.0,1.0,0.0,1.0,-1.840953469276428,1.8409507274627688,2.7309542929288e-06,1.4134564399719238,0.8425294160842896,0.8425294160842896,0.0,50.58401870727539,82.0,43462.28515625,0.0,514.4563598632812,1.0,280.95867919921875,283.9788818359375,296.22283935546875,299.06939697265625,293.1499938964844,293.1499938964844,281.25,37943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099111914634705,1.0,0.0,0.0,3.4330873489379883,3.4331095218658447,7.864352937758667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.67626953125,0.0,1318.64453125,1895.4371337890625,0.0,2562.37548828125,0.8588400483131409,1.0,0.0,3.0,1.0,0.0
18085020,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9643770456314088,0.3489595055580139,0.3143142461776733,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539855957031,0.8212751150131226,0.2182760238647461,0.2077983170747757,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8617730736732483,0.2543639242649078,0.178602859377861,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8062543869018555,0.2060018330812454,0.1962490379810333,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7152053713798523,0.1419546455144882,0.6452255845069885,285.05328369140625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.33673095703125,285.0474853515625,1.0,0.3547948002815246,1.0,1.0,0.0,1.0,-1.85041093826294,1.85040819644928,2.7593573577178176e-06,1.4215068817138672,0.9845847487449646,0.9845847487449646,0.0,60.51463317871094,85.0,43386.51171875,0.0,552.25634765625,1.0,281.2420349121094,284.0885925292969,296.15771484375,298.9523010253906,293.1499938964844,293.1499938964844,280.95001220703125,30789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806013286113739,1.0,0.0,0.0,3.649466753005981,3.649489641189575,8.886937052920985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.37548828125,0.0,1493.59814453125,1895.4371337890625,0.0,2526.529296875,0.90118145942688,1.0,0.0,3.0,1.0,0.0
18085080,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9643770456314088,0.3489595055580139,0.3143142461776733,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539855957031,0.8212751150131226,0.2182760238647461,0.2077983170747757,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8617730736732483,0.2543639242649078,0.178602859377861,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8062543869018555,0.2060018330812454,0.1962490379810333,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7152053713798523,0.1419546455144882,0.6452255845069885,285.05328369140625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.33673095703125,285.0474853515625,1.0,0.3547948002815246,1.0,1.0,0.0,1.0,-1.85041093826294,1.85040819644928,2.7593573577178176e-06,1.4215068817138672,0.9845847487449646,0.9845847487449646,0.0,60.51463317871094,85.0,43386.51171875,0.0,552.25634765625,1.0,281.2420349121094,284.0885925292969,296.15771484375,298.9523010253906,293.1499938964844,293.1499938964844,280.95001220703125,30789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806013286113739,1.0,0.0,0.0,3.649466753005981,3.649489641189575,8.886937052920985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.37548828125,0.0,1493.59814453125,1895.4371337890625,0.0,2526.529296875,0.90118145942688,1.0,0.0,3.0,1.0,0.0
18085140,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9317898750305176,0.3504170179367065,0.3156413733959198,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.7960071563720703,0.2183744013309478,0.2084051072597503,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8358438611030579,0.2543540894985199,0.1790203005075454,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7804508209228516,0.2059859335422516,0.1967388391494751,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6905165910720825,0.141043558716774,0.6432116627693176,284.8653564453125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3211364746094,284.8720703125,1.0,0.3627006709575653,1.0,1.0,0.0,1.0,-1.8520395755767824,1.852036714553833,2.765672661553253e-06,1.4239261150360107,0.8409206867218018,0.8409206867218018,0.0,68.70237731933594,73.0,43885.90625,0.0,579.009521484375,1.0,280.9574584960937,283.9089050292969,296.1983947753906,299.09716796875,293.1499938964844,293.1499938964844,281.25,39749.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820517361164093,1.0,0.0,0.0,3.5463409423828125,3.5463647842407227,8.391783694605692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.13427734375,0.0,1448.126220703125,1895.4371337890625,0.0,2660.36279296875,0.8845746517181396,1.0,0.0,3.0,1.0,0.0
18085200,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9317898750305176,0.3504170179367065,0.3156413733959198,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.7960071563720703,0.2183744013309478,0.2084051072597503,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8358438611030579,0.2543540894985199,0.1790203005075454,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7804508209228516,0.2059859335422516,0.1967388391494751,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6905165910720825,0.141043558716774,0.6432116627693176,284.8653564453125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3211364746094,284.8720703125,1.0,0.3627006709575653,1.0,1.0,0.0,1.0,-1.8520395755767824,1.852036714553833,2.765672661553253e-06,1.4239261150360107,0.8409206867218018,0.8409206867218018,0.0,68.70237731933594,73.0,43885.90625,0.0,579.009521484375,1.0,280.9574584960937,283.9089050292969,296.1983947753906,299.09716796875,293.1499938964844,293.1499938964844,281.25,39749.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820517361164093,1.0,0.0,0.0,3.5463409423828125,3.5463647842407227,8.391783694605692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.13427734375,0.0,1448.126220703125,1895.4371337890625,0.0,2660.36279296875,0.8845746517181396,1.0,0.0,3.0,1.0,0.0
18085260,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.928166389465332,0.3537173867225647,0.3181544542312622,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7915471792221069,0.2188801616430282,0.2087322026491165,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8315250277519226,0.2548803091049194,0.1792571544647216,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.775989830493927,0.2063255757093429,0.1969521939754486,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.685059130191803,0.1405099779367447,0.640432596206665,285.0336608886719,284.95001220703125,296.117431640625,293.1420288085937,296.1163330078125,297.3201904296875,285.0298767089844,1.0,0.3638316392898559,1.0,1.0,0.0,1.0,-1.8526495695114136,1.852646827697754,2.764899818430422e-06,1.422526717185974,0.9715967774391174,0.9715967774391174,0.0,70.33427429199219,73.0,43429.83984375,0.0,584.5880126953125,1.0,281.24005126953125,284.0614013671875,296.11376953125,298.908447265625,293.1499938964844,293.1499938964844,281.25,32080.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109050989151001,1.0,0.0,0.0,3.683220386505127,3.683243989944458,9.052086511474045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.4931640625,0.0,1540.849853515625,1895.4371337890625,0.0,2571.53076171875,0.9100282788276672,1.0,0.0,3.0,1.0,0.0
18085320,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.92879718542099,0.3539807498455047,0.3183955252170563,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0767822265625,0.791873037815094,0.2189235836267471,0.2087767124176025,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8318305611610413,0.2549293637275696,0.1792920678853988,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7762909531593323,0.2063602060079574,0.1969832479953766,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6852429509162903,0.140481948852539,0.6402836441993713,285.0297241210937,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3203430175781,285.02606201171875,1.0,0.3637530505657196,1.0,1.0,0.0,1.0,-1.852892637252808,1.852889895439148,2.7652781682263594e-06,1.4224729537963867,0.9727488160133362,0.9727488160133362,0.0,70.23907470703125,61.0,43445.01953125,0.0,584.4597778320312,1.0,281.24224853515625,284.0570678710937,296.11627197265625,298.9152526855469,293.1499938964844,293.1499938964844,280.95001220703125,32123.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108423948287964,1.0,0.0,0.0,3.692923069000244,3.6929469108581534,9.099841236093198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.60205078125,0.0,1552.1016845703125,1895.4371337890625,0.0,2570.953369140625,0.9121742844581604,1.0,0.0,3.0,1.0,0.0
18085380,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9432168006896972,0.3567422032356262,0.3210448622703552,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661804199219,0.8007959127426147,0.2190688848495483,0.2089822888374328,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8402702808380127,0.2549850642681122,0.1793980151414871,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.784813404083252,0.2064038217067718,0.1970532089471817,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6917672157287598,0.1397853642702102,0.6370407342910767,284.8669738769531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3152160644531,284.8736572265625,1.0,0.3606058359146118,1.0,1.0,0.0,1.0,-1.8526402711868288,1.852637529373169,2.759335075097624e-06,1.4184434413909912,0.8373634815216064,0.8373634815216064,0.0,67.20849609375,49.0,43841.265625,0.0,574.7203979492188,1.0,280.95782470703125,283.9019775390625,296.1658630371094,299.05810546875,293.1499938964844,293.1499938964844,281.25,40536.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218474984169006,1.0,0.0,0.0,3.551903247833252,3.551927089691162,8.418128345510922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.6279296875,0.0,1459.7752685546875,1895.4371337890625,0.0,2672.693359375,0.8865739107131958,1.0,0.0,3.0,1.0,0.0
18085440,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9432168006896972,0.3567422032356262,0.3210448622703552,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661804199219,0.8007959127426147,0.2190688848495483,0.2089822888374328,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8402702808380127,0.2549850642681122,0.1793980151414871,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.784813404083252,0.2064038217067718,0.1970532089471817,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6917672157287598,0.1397853642702102,0.6370407342910767,284.8669738769531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3152160644531,284.8736572265625,1.0,0.3606058359146118,1.0,1.0,0.0,1.0,-1.8526402711868288,1.852637529373169,2.759335075097624e-06,1.4184434413909912,0.8373634815216064,0.8373634815216064,0.0,67.20849609375,49.0,43841.265625,0.0,574.7203979492188,1.0,280.95782470703125,283.9019775390625,296.1658630371094,299.05810546875,293.1499938964844,293.1499938964844,281.25,40536.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218474984169006,1.0,0.0,0.0,3.551903247833252,3.551927089691162,8.418128345510922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.6279296875,0.0,1459.7752685546875,1895.4371337890625,0.0,2672.693359375,0.8865739107131958,1.0,0.0,3.0,1.0,0.0
18085500,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9551305174827576,0.3585943281650543,0.3223067820072174,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166015625,0.809001624584198,0.2193070501089096,0.208973616361618,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8482906818389893,0.2552367448806762,0.1793693900108337,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.792854368686676,0.2065774053335189,0.1969919502735138,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6984249949455261,0.139547973871231,0.6350627541542053,285.0187072753906,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3155517578125,285.03204345703125,1.0,0.3578538298606872,1.0,1.0,0.0,1.0,-1.851658821105957,1.8516560792922967,2.75423371931538e-06,1.4160234928131104,0.9335674047470092,0.9335674047470092,0.0,64.54129791259766,49.0,43219.4765625,0.0,565.6231689453125,1.0,281.1996459960937,284.0670166015625,296.0914306640625,298.8388366699219,293.1499938964844,293.1499938964844,281.25,34598.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141187429428101,1.0,0.0,0.0,3.5897374153137207,3.5897605419158936,8.598419753980124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.1328125,0.0,1456.839111328125,1895.4371337890625,0.0,2601.1728515625,0.8934513926506042,1.0,0.0,3.0,1.0,0.0
18085560,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9710557460784912,0.36072638630867,0.3240183591842651,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.03192138671875,0.8205114603042603,0.2197181731462478,0.2091692239046096,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.860548198223114,0.2556938230991363,0.179541602730751,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8048478364944458,0.2069146484136581,0.1971207708120346,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7086178064346313,0.1394538879394531,0.6337488293647766,285.031494140625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.31842041015625,285.0279235839844,1.0,0.3545893430709839,1.0,1.0,0.0,1.0,-1.85273027420044,1.85272753238678,2.755740524662542e-06,1.415666580200195,0.9702735543251038,0.9702735543251038,0.0,61.06712341308594,37.0,43382.0546875,0.0,555.4119873046875,1.0,281.24237060546875,284.0511779785156,296.0955810546875,298.8880920410156,293.1499938964844,293.1499938964844,280.95001220703125,32301.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108516931533813,1.0,0.0,0.0,3.695420980453491,3.695444822311402,9.112155225921016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.92724609375,0.0,1556.2769775390625,1895.4371337890625,0.0,2571.03857421875,0.9128197431564332,1.0,0.0,3.0,1.0,0.0
18085620,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.3637381196022033,0.3235211372375488,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8669738769531,0.8487858772277832,0.21999292075634,0.2092981338500976,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8924342393875122,0.2558377087116241,0.1795894801616668,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8328829407691956,0.2070703208446502,0.1971296072006225,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7321430444717407,0.138934776186943,0.6305318474769592,284.8677673339844,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3147277832031,284.8746032714844,1.0,0.3465736806392669,1.0,1.0,0.0,1.0,-1.8486692905426023,1.8486665487289429,2.7438845791039057e-06,1.4124680757522583,0.836169958114624,0.836169958114624,0.0,53.54275131225586,25.0,43728.13671875,0.0,528.8731689453125,1.0,280.9571533203125,283.89617919921875,296.152587890625,299.0383605957031,293.1499938964844,293.1499938964844,281.25,40686.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215475678443909,1.0,0.0,0.0,3.5496087074279785,3.5496325492858887,8.407255904785416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.2509765625,0.0,1458.4210205078125,1895.4371337890625,0.0,2669.91259765625,0.8863500356674194,1.0,0.0,3.0,1.0,0.0
18085680,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.3637381196022033,0.3235211372375488,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8669738769531,0.8487858772277832,0.21999292075634,0.2092981338500976,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8924342393875122,0.2558377087116241,0.1795894801616668,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8328829407691956,0.2070703208446502,0.1971296072006225,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7321430444717407,0.138934776186943,0.6305318474769592,284.8677673339844,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3147277832031,284.8746032714844,1.0,0.3465736806392669,1.0,1.0,0.0,1.0,-1.8486692905426023,1.8486665487289429,2.7438845791039057e-06,1.4124680757522583,0.836169958114624,0.836169958114624,0.0,53.54275131225586,25.0,43728.13671875,0.0,528.8731689453125,1.0,280.9571533203125,283.89617919921875,296.152587890625,299.0383605957031,293.1499938964844,293.1499938964844,281.25,40686.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215475678443909,1.0,0.0,0.0,3.5496087074279785,3.5496325492858887,8.407255904785416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.2509765625,0.0,1458.4210205078125,1895.4371337890625,0.0,2669.91259765625,0.8863500356674194,1.0,0.0,3.0,1.0,0.0
18085740,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.3726317286491394,0.2949443459510803,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8754473924636841,0.2206152975559234,0.2095351070165634,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.923092782497406,0.256459504365921,0.1797318011522293,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8579619526863098,0.2075456976890564,0.1972371637821197,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7527256011962891,0.1386948972940445,0.6278567314147949,285.0014343261719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3416748046875,284.9949035644531,1.0,0.3355250060558319,1.0,1.0,0.0,1.0,-1.811575055122376,1.8115724325180047,2.640347929627751e-06,1.385806679725647,0.939857006072998,0.939857006072998,0.0,47.52184677124024,28.0,42578.0,0.0,485.6819763183594,1.0,281.2424011230469,284.02276611328125,296.0770263671875,298.8368530273437,293.1499938964844,293.1499938964844,280.95001220703125,33200.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089767098426819,1.0,0.0,0.0,3.666213035583496,3.666236639022827,8.968683005150524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.90087890625,0.0,1530.23876953125,1895.4371337890625,0.0,2553.773193359375,0.9066134691238404,1.0,0.0,3.0,1.0,0.0
18085800,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.3726317286491394,0.2949443459510803,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8754473924636841,0.2206152975559234,0.2095351070165634,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.923092782497406,0.256459504365921,0.1797318011522293,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8579619526863098,0.2075456976890564,0.1972371637821197,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7527256011962891,0.1386948972940445,0.6278567314147949,285.0014343261719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3416748046875,284.9949035644531,1.0,0.3355250060558319,1.0,1.0,0.0,1.0,-1.811575055122376,1.8115724325180047,2.640347929627751e-06,1.385806679725647,0.939857006072998,0.939857006072998,0.0,47.52184677124024,28.0,42578.0,0.0,485.6819763183594,1.0,281.2424011230469,284.02276611328125,296.0770263671875,298.8368530273437,293.1499938964844,293.1499938964844,280.95001220703125,33200.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089767098426819,1.0,0.0,0.0,3.666213035583496,3.666236639022827,8.968683005150524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.90087890625,0.0,1530.23876953125,1895.4371337890625,0.0,2553.773193359375,0.9066134691238404,1.0,0.0,3.0,1.0,0.0
18085860,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.3847514688968658,0.2736425101757049,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556823730469,0.8984876275062561,0.2208425104618072,0.2097493708133697,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.950143039226532,0.2565050721168518,0.1798008978366851,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8798930048942566,0.2076460123062133,0.1973252594470977,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7709431052207947,0.1384509056806564,0.6262797117233276,284.8568115234375,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3879089355469,284.8681945800781,1.0,0.3281135559082031,1.0,1.0,0.0,1.0,-1.7845451831817627,1.7845425605773926,2.567897809058195e-06,1.3675425052642822,0.7975851893424988,0.7975851893424988,0.0,43.4063720703125,46.0,42149.69140625,0.0,456.024658203125,1.0,280.95782470703125,283.9164428710937,296.1206970214844,298.9169616699219,293.1499938964844,293.1499938964844,281.25,43411.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146491646766663,1.0,0.0,0.0,3.394458055496216,3.3944809436798096,7.688368555136549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.28955078125,0.0,1318.58984375,1895.4371337890625,0.0,2606.071533203125,0.8552516102790833,1.0,0.0,3.0,1.0,0.0
18085920,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.3847514688968658,0.2736425101757049,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556823730469,0.8984876275062561,0.2208425104618072,0.2097493708133697,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.950143039226532,0.2565050721168518,0.1798008978366851,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8798930048942566,0.2076460123062133,0.1973252594470977,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7709431052207947,0.1384509056806564,0.6262797117233276,284.8568115234375,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3879089355469,284.8681945800781,1.0,0.3281135559082031,1.0,1.0,0.0,1.0,-1.7845451831817627,1.7845425605773926,2.567897809058195e-06,1.3675425052642822,0.7975851893424988,0.7975851893424988,0.0,43.4063720703125,46.0,42149.69140625,0.0,456.024658203125,1.0,280.95782470703125,283.9164428710937,296.1206970214844,298.9169616699219,293.1499938964844,293.1499938964844,281.25,43411.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146491646766663,1.0,0.0,0.0,3.394458055496216,3.3944809436798096,7.688368555136549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.28955078125,0.0,1318.58984375,1895.4371337890625,0.0,2606.071533203125,0.8552516102790833,1.0,0.0,3.0,1.0,0.0
18085980,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.3958796560764313,0.274300217628479,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.8986313343048096,0.2216656357049942,0.2103513479232788,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9500302672386168,0.2572856247425079,0.1801750212907791,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8798091411590576,0.208269253373146,0.1977441310882568,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7704949378967285,0.1386923044919967,0.6267011761665344,285.0223388671875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4281921386719,285.0194396972656,1.0,0.3294501602649688,1.0,1.0,0.0,1.0,-1.787491798400879,1.7874891757965088,2.5791391635721084e-06,1.372147560119629,0.9254789352416992,0.9254789352416992,0.0,43.64515686035156,64.0,41853.23828125,0.0,458.5852661132813,1.0,281.2408752441406,284.05828857421875,296.0615539550781,298.7525939941406,293.1499938964844,293.1499938964844,280.95001220703125,32448.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990802526473999,1.0,0.0,0.0,3.553354501724243,3.5533769130706787,8.425008672929835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.0107421875,0.0,1402.4100341796875,1895.4371337890625,0.0,2463.018798828125,0.8810181617736816,1.0,0.0,3.0,1.0,0.0
18086040,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.3958796560764313,0.274300217628479,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.8986313343048096,0.2216656357049942,0.2103513479232788,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9500302672386168,0.2572856247425079,0.1801750212907791,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8798091411590576,0.208269253373146,0.1977441310882568,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7704949378967285,0.1386923044919967,0.6267011761665344,285.0223388671875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4281921386719,285.0194396972656,1.0,0.3294501602649688,1.0,1.0,0.0,1.0,-1.787491798400879,1.7874891757965088,2.5791391635721084e-06,1.372147560119629,0.9254789352416992,0.9254789352416992,0.0,43.64515686035156,64.0,41853.23828125,0.0,458.5852661132813,1.0,281.2408752441406,284.05828857421875,296.0615539550781,298.7525939941406,293.1499938964844,293.1499938964844,280.95001220703125,32448.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990802526473999,1.0,0.0,0.0,3.553354501724243,3.5533769130706787,8.425008672929835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.0107421875,0.0,1402.4100341796875,1895.4371337890625,0.0,2463.018798828125,0.8810181617736816,1.0,0.0,3.0,1.0,0.0
18086100,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.3992737531661987,0.2819969356060028,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.888427734375,0.8907302618026733,0.2219397574663162,0.2107641249895095,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9407836198806764,0.2574934363365173,0.1804684400558471,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8721165657043457,0.2084729373455047,0.1980878710746765,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7637249827384949,0.138728991150856,0.6274933815002441,284.8866271972656,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4344787597656,284.8721618652344,1.0,0.332771748304367,1.0,1.0,0.0,1.0,-1.79893958568573,1.7989370822906494,2.6123241241293726e-06,1.381839394569397,0.8402571678161621,0.8402571678161621,0.0,45.19339370727539,64.0,42742.37890625,0.0,470.4845275878906,1.0,280.99957275390625,283.8935241699219,296.1421203613281,298.9843444824219,293.1499938964844,293.1499938964844,280.95001220703125,36544.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059467077255249,1.0,0.0,0.0,3.5434718132019043,3.543494701385498,8.37821005461592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.16650390625,0.0,1421.80322265625,1895.4371337890625,0.0,2525.917724609375,0.8793760538101196,1.0,0.0,3.0,1.0,0.0
18086160,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.4009621441364288,0.294447660446167,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017639160156,0.878028392791748,0.2220699489116668,0.2110068500041961,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9253826141357422,0.2575062215328216,0.1805749982595443,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8599072694778442,0.2085334062576294,0.1982664316892624,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7530341744422913,0.1385986506938934,0.627595841884613,284.9027404785156,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.4291687011719,284.91259765625,1.0,0.3375665843486786,1.0,1.0,0.0,1.0,-1.814641356468201,1.8146387338638303,2.657370259839809e-06,1.3944661617279053,0.8272693157196045,0.8272693157196045,0.0,47.687801361083984,82.0,42731.75,0.0,488.1806335449219,1.0,280.9587097167969,283.9430236816406,296.1430053710937,298.9451904296875,293.1499938964844,293.1499938964844,281.25,39698.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091352581977844,1.0,0.0,0.0,3.415092706680298,3.4151151180267334,7.782126658639754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.00390625,0.0,1313.0797119140625,1895.4371337890625,0.0,2555.232421875,0.856734573841095,1.0,0.0,3.0,1.0,0.0
18086220,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.4013098776340484,0.3284120857715606,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.8480520844459534,0.2229144871234893,0.2118904739618301,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8904973268508911,0.2582891881465912,0.1811538487672805,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8314249515533447,0.2091906070709228,0.1989865005016327,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7279070019721985,0.1384946554899215,0.6281254887580872,285.0824279785156,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3977355957031,285.0807189941406,1.0,0.3508671224117279,1.0,1.0,0.0,1.0,-1.8586714267730715,1.858668684959412,2.784240223263623e-06,1.428489089012146,0.9974560737609864,0.9974560737609864,0.0,54.96747589111328,85.0,43294.62890625,0.0,540.2404174804688,1.0,281.24176025390625,284.08575439453125,296.10479736328125,298.8669128417969,293.1499938964844,293.1499938964844,280.95001220703125,30405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019453287124634,1.0,0.0,0.0,3.641767263412476,3.641790151596069,8.849478376760089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.1220703125,0.0,1482.2657470703125,1895.4371337890625,0.0,2489.224365234375,0.8994826078414917,1.0,0.0,3.0,1.0,0.0
18086280,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.4013098776340484,0.3284120857715606,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.8480520844459534,0.2229144871234893,0.2118904739618301,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8904973268508911,0.2582891881465912,0.1811538487672805,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8314249515533447,0.2091906070709228,0.1989865005016327,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7279070019721985,0.1384946554899215,0.6281254887580872,285.0824279785156,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3977355957031,285.0807189941406,1.0,0.3508671224117279,1.0,1.0,0.0,1.0,-1.8586714267730715,1.858668684959412,2.784240223263623e-06,1.428489089012146,0.9974560737609864,0.9974560737609864,0.0,54.96747589111328,85.0,43294.62890625,0.0,540.2404174804688,1.0,281.24176025390625,284.08575439453125,296.10479736328125,298.8669128417969,293.1499938964844,293.1499938964844,280.95001220703125,30405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019453287124634,1.0,0.0,0.0,3.641767263412476,3.641790151596069,8.849478376760089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.1220703125,0.0,1482.2657470703125,1895.4371337890625,0.0,2489.224365234375,0.8994826078414917,1.0,0.0,3.0,1.0,0.0
18086340,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.3971479535102844,0.3580887615680694,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.8256450295448303,0.2232247591018676,0.2126378268003463,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8647637367248535,0.2583179771900177,0.18156199157238,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8091719150543213,0.2093320488929748,0.1995662450790405,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7068655490875244,0.1377802938222885,0.6270534992218018,284.9054260253906,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3406066894531,284.9099426269531,1.0,0.3620567321777344,1.0,1.0,0.0,1.0,-1.8951832056045528,1.895180344581604,2.8914521408296423e-06,1.456250786781311,0.890188455581665,0.890188455581665,0.0,62.02626419067383,88.0,44795.33984375,0.0,588.4495239257812,1.0,280.95684814453125,283.8890991210937,296.19000244140625,299.1192932128906,293.1499938964844,293.1499938964844,281.25,36701.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198805451393127,1.0,0.0,0.0,3.647596597671509,3.647620677947998,8.877830737219483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.2978515625,0.0,1535.7447509765625,1895.4371337890625,0.0,2654.462646484375,0.904873788356781,1.0,0.0,3.0,1.0,0.0
18086400,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.3971479535102844,0.3580887615680694,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90496826171875,0.8256450295448303,0.2232247591018676,0.2126378268003463,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8647637367248535,0.2583179771900177,0.18156199157238,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8091719150543213,0.2093320488929748,0.1995662450790405,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7068655490875244,0.1377802938222885,0.6270534992218018,284.9054260253906,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3406066894531,284.9099426269531,1.0,0.3620567321777344,1.0,1.0,0.0,1.0,-1.8951832056045528,1.895180344581604,2.8914521408296423e-06,1.456250786781311,0.890188455581665,0.890188455581665,0.0,62.02626419067383,88.0,44795.33984375,0.0,588.4495239257812,1.0,280.95684814453125,283.8890991210937,296.19000244140625,299.1192932128906,293.1499938964844,293.1499938964844,281.25,36701.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198805451393127,1.0,0.0,0.0,3.647596597671509,3.647620677947998,8.877830737219483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.2978515625,0.0,1535.7447509765625,1895.4371337890625,0.0,2654.462646484375,0.904873788356781,1.0,0.0,3.0,1.0,0.0
18086460,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9702149629592896,0.3973368406295776,0.3574767708778381,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0630187988281,0.7990775108337402,0.2240722477436065,0.2135256677865982,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8368284702301025,0.2589794397354126,0.1820560544729232,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7817227840423584,0.2099801152944564,0.2002774178981781,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6806783676147461,0.1373815983533859,0.6259263753890991,285.06280517578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31451416015625,285.0611572265625,1.0,0.3702412843704223,1.0,1.0,0.0,1.0,-1.895558476448059,1.8955554962158203,2.891739768529078e-06,1.4559459686279297,1.0,1.0,0.0,70.89012145996094,76.0,44336.0390625,0.0,617.3443603515625,1.0,281.2431335449219,284.0378723144531,296.1254272460937,298.97589111328125,293.1499938964844,293.1499938964844,280.95001220703125,32397.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147723078727722,1.0,0.0,0.0,3.793134450912476,3.793159246444702,9.60041006692336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.68994140625,0.0,1670.30712890625,1895.4371337890625,0.0,2607.208740234375,0.9346736669540404,1.0,0.0,3.0,1.0,0.0
18086520,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9702149629592896,0.3973368406295776,0.3574767708778381,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0630187988281,0.7990775108337402,0.2240722477436065,0.2135256677865982,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8368284702301025,0.2589794397354126,0.1820560544729232,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7817227840423584,0.2099801152944564,0.2002774178981781,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6806783676147461,0.1373815983533859,0.6259263753890991,285.06280517578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31451416015625,285.0611572265625,1.0,0.3702412843704223,1.0,1.0,0.0,1.0,-1.895558476448059,1.8955554962158203,2.891739768529078e-06,1.4559459686279297,1.0,1.0,0.0,70.89012145996094,76.0,44336.0390625,0.0,617.3443603515625,1.0,281.2431335449219,284.0378723144531,296.1254272460937,298.97589111328125,293.1499938964844,293.1499938964844,280.95001220703125,32397.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147723078727722,1.0,0.0,0.0,3.793134450912476,3.793159246444702,9.60041006692336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.68994140625,0.0,1670.30712890625,1895.4371337890625,0.0,2607.208740234375,0.9346736669540404,1.0,0.0,3.0,1.0,0.0
18086580,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9677019119262696,0.3998082876205444,0.3596694767475128,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.7965390086174011,0.2250081002712249,0.214542806148529,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8339044451713562,0.2595053315162658,0.1825709640979766,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7790773510932922,0.2107183933258056,0.2010969370603561,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6773261427879333,0.1373614817857742,0.6259980797767639,284.87164306640625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3092956542969,284.87554931640625,1.0,0.3717679381370544,1.0,1.0,0.0,1.0,-1.901100873947144,1.9010980129241943,2.907696398324333e-06,1.4597872495651243,0.8881369829177856,0.8881369829177856,0.0,72.34722137451172,64.0,45190.85546875,0.0,626.152587890625,1.0,280.9565124511719,283.83953857421875,296.1833190917969,299.15185546875,293.1499938964844,293.1499938964844,281.25,38406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282557725906372,1.0,0.0,0.0,3.741492509841919,3.741517782211304,9.34077775127662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.9677734375,0.0,1655.8140869140625,1895.4371337890625,0.0,2732.214599609375,0.9268369674682616,1.0,0.0,3.0,1.0,0.0
18086640,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9677019119262696,0.3998082876205444,0.3596694767475128,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.7965390086174011,0.2250081002712249,0.214542806148529,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8339044451713562,0.2595053315162658,0.1825709640979766,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7790773510932922,0.2107183933258056,0.2010969370603561,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6773261427879333,0.1373614817857742,0.6259980797767639,284.87164306640625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3092956542969,284.87554931640625,1.0,0.3717679381370544,1.0,1.0,0.0,1.0,-1.901100873947144,1.9010980129241943,2.907696398324333e-06,1.4597872495651243,0.8881369829177856,0.8881369829177856,0.0,72.34722137451172,64.0,45190.85546875,0.0,626.152587890625,1.0,280.9565124511719,283.83953857421875,296.1833190917969,299.15185546875,293.1499938964844,293.1499938964844,281.25,38406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282557725906372,1.0,0.0,0.0,3.741492509841919,3.741517782211304,9.34077775127662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.9677734375,0.0,1655.8140869140625,1895.4371337890625,0.0,2732.214599609375,0.9268369674682616,1.0,0.0,3.0,1.0,0.0
18086700,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9731218218803406,0.4018082022666931,0.3610037267208099,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0253601074219,0.8008078932762146,0.2257045358419418,0.2149829119443893,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8377082943916321,0.2600444257259369,0.1827574670314788,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7831577062606812,0.2113164216279983,0.2014547288417816,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6806347370147705,0.1375796794891357,0.6261219382286072,285.027587890625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3119812011719,285.04248046875,1.0,0.3708858788013458,1.0,1.0,0.0,1.0,-1.904030442237854,1.9040274620056152,2.916235644079279e-06,1.461877703666687,0.9884573221206664,0.9884573221206664,0.0,71.1200942993164,64.0,44555.6015625,0.0,624.353271484375,1.0,281.20416259765625,284.01617431640625,296.1127624511719,298.93634033203125,293.1499938964844,293.1499938964844,281.25,34338.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214946985244751,1.0,0.0,0.0,3.771027088165283,3.7710518836975098,9.48882814100216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.0498046875,0.0,1659.190673828125,1895.4371337890625,0.0,2669.422119140625,0.93342787027359,1.0,0.0,3.0,1.0,0.0
