time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.98306405544281,0.4043162167072296,0.3629932403564453,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0597839355469,0.809390664100647,0.2266844362020492,0.2156994193792343,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8458249568939209,0.2609098553657532,0.1831992119550705,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7915553450584412,0.212182343006134,0.202069491147995,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6879138946533203,0.1380449831485748,0.6272493004798889,285.059814453125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3189697265625,285.0600891113281,1.0,0.3692845702171325,1.0,1.0,0.0,1.0,-1.909899353981018,1.9098963737487795,2.933686346295872e-06,1.4662786722183228,1.0,1.0,0.0,68.68524932861328,52.0,44754.6796875,0.0,620.8038330078125,1.0,281.2432556152344,284.0238037109375,296.1212158203125,298.99224853515625,293.1499938964844,293.1499938964844,280.95001220703125,33327.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189792633056641,1.0,0.0,0.0,3.846282958984375,3.846308469772339,9.871331485555856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.7421875,0.0,1741.6297607421875,1895.4371337890625,0.0,2646.115478515625,0.9474313259124756,1.0,0.0,3.0,1.0,0.0
18086820,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.4083083570003509,0.3602015078067779,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87762451171875,0.8300433158874512,0.228270873427391,0.2170833647251129,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8674980998039246,0.2620286643505096,0.1839477568864822,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8130728006362915,0.2135635912418365,0.2032536566257476,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7071483135223389,0.1388641148805618,0.6300235390663147,284.8778686523437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32550048828125,284.88037109375,1.0,0.3641130030155182,1.0,1.0,0.0,1.0,-1.9146243333816528,1.914621353149414,2.9480693228833843e-06,1.470026969909668,0.9004435539245605,0.9004435539245605,0.0,62.72892761230469,40.0,45644.4453125,0.0,604.6578979492188,1.0,280.9556884765625,283.82879638671875,296.1919860839844,299.186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312995433807373,1.0,0.0,0.0,3.7941231727600098,3.794149160385132,9.605415698388242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.3349609375,0.0,1717.6844482421875,1895.4371337890625,0.0,2760.546630859375,0.9386298060417176,1.0,0.0,3.0,1.0,0.0
18086880,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.4083083570003509,0.3602015078067779,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87762451171875,0.8300433158874512,0.228270873427391,0.2170833647251129,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8674980998039246,0.2620286643505096,0.1839477568864822,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8130728006362915,0.2135635912418365,0.2032536566257476,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7071483135223389,0.1388641148805618,0.6300235390663147,284.8778686523437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32550048828125,284.88037109375,1.0,0.3641130030155182,1.0,1.0,0.0,1.0,-1.9146243333816528,1.914621353149414,2.9480693228833843e-06,1.470026969909668,0.9004435539245605,0.9004435539245605,0.0,62.72892761230469,40.0,45644.4453125,0.0,604.6578979492188,1.0,280.9556884765625,283.82879638671875,296.1919860839844,299.186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312995433807373,1.0,0.0,0.0,3.7941231727600098,3.794149160385132,9.605415698388242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.3349609375,0.0,1717.6844482421875,1895.4371337890625,0.0,2760.546630859375,0.9386298060417176,1.0,0.0,3.0,1.0,0.0
18086940,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.8638649582862854,0.4171825051307678,0.3760204017162323,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.714599072933197,0.2300976365804672,0.2205385863780975,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7450157999992371,0.26363205909729,0.1861281543970108,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.6985102295875549,0.2151486128568649,0.2065313458442688,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6064341068267822,0.1392482221126556,0.6442660689353943,285.4315490722656,284.95001220703125,296.63018798828125,293.1590576171875,296.6285705566406,297.3712158203125,284.7535095214844,1.0,0.3406635820865631,1.0,1.0,0.0,1.0,-1.2868156433105469,1.2868139743804932,1.6208016404561931e-06,1.1978996992111206,1.0,1.0,0.0,116.37948608398438,40.0,39822.359375,0.0,573.3814086914062,1.0,280.6614685058594,283.6895446777344,296.1746826171875,299.13104248046875,293.1499938964844,293.1499938964844,280.6499938964844,48075.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373835682868958,1.0,0.0,0.0,3.378664493560791,3.378688335418701,7.616991410941409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.109375,0.0,1335.359130859375,1895.4371337890625,0.0,2817.279541015625,0.8543530702590942,1.0,0.0,3.0,1.0,0.0
18087000,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9990000128746032,0.4189221858978271,0.3301123082637787,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87628173828125,0.8547419905662537,0.2307813018560409,0.2182306498289108,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8944237232208252,0.2642991542816162,0.1844410002231598,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8368063569068909,0.2158150672912597,0.2041968256235122,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7281291484832764,0.1399212479591369,0.6320068836212158,284.8604431152344,284.95001220703125,296.6333312988281,293.15972900390625,296.6322021484375,297.36578369140625,284.7270202636719,1.0,0.3545418083667755,1.0,1.0,0.0,1.0,-1.8831816911697388,1.8831788301467896,2.8527708764158888e-06,1.4448338747024536,0.8078312873840332,0.8078312873840332,0.0,55.7954216003418,43.0,44833.47265625,0.0,559.8859252929688,1.0,280.6585388183594,283.7312316894531,296.1614990234375,299.0924072265625,293.1499938964844,293.1499938964844,280.95001220703125,38121.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361465930938721,1.0,0.0,0.0,3.4529778957366943,3.453000545501709,7.955746355037263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.6201171875,0.0,1339.833740234375,1895.4371337890625,0.0,2805.735107421875,0.8771101832389832,1.0,0.0,3.0,1.0,0.0
18087060,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.4324924945831299,0.3130496442317962,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.8731645941734314,0.2326793521642685,0.2206855714321136,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9141814708709716,0.2655908763408661,0.1860154420137405,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8540077209472656,0.2174758613109588,0.2064041942358017,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7428748607635498,0.1416527032852172,0.6393844485282898,284.9998474121094,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4273986816406,284.9962463378906,1.0,0.3499028384685516,1.0,1.0,0.0,1.0,-1.8790831565856927,1.879080295562744,2.840417664629058e-06,1.441503405570984,0.900777280330658,0.900777280330658,0.0,52.44232177734375,46.0,44509.7109375,0.0,546.2759399414062,1.0,280.9401550292969,283.9618835449219,296.1112976074219,298.9634094238281,293.1499938964844,293.1499938964844,280.6499938964844,33196.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185573816299438,1.0,0.0,0.0,3.521638870239258,3.5216612815856934,8.275284812953032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.494140625,0.0,1374.754638671875,1895.4371337890625,0.0,2642.209716796875,0.8741707801818848,1.0,0.0,3.0,1.0,0.0
18087120,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.4324924945831299,0.3130496442317962,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.8731645941734314,0.2326793521642685,0.2206855714321136,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9141814708709716,0.2655908763408661,0.1860154420137405,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8540077209472656,0.2174758613109588,0.2064041942358017,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7428748607635498,0.1416527032852172,0.6393844485282898,284.9998474121094,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4273986816406,284.9962463378906,1.0,0.3499028384685516,1.0,1.0,0.0,1.0,-1.8790831565856927,1.879080295562744,2.840417664629058e-06,1.441503405570984,0.900777280330658,0.900777280330658,0.0,52.44232177734375,46.0,44509.7109375,0.0,546.2759399414062,1.0,280.9401550292969,283.9618835449219,296.1112976074219,298.9634094238281,293.1499938964844,293.1499938964844,280.6499938964844,33196.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185573816299438,1.0,0.0,0.0,3.521638870239258,3.5216612815856934,8.275284812953032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.494140625,0.0,1374.754638671875,1895.4371337890625,0.0,2642.209716796875,0.8741707801818848,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.4427276849746704,0.3030436933040619,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656005859375,0.8848202228546143,0.2341955155134201,0.2221341878175735,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.927127718925476,0.2665769159793854,0.1867473870515823,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8649089336395264,0.2187902778387069,0.2076607495546341,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.752902090549469,0.143044427037239,0.6455668807029724,284.8663024902344,284.95001220703125,296.69903564453125,293.1739501953125,296.69793701171875,297.47332763671875,284.8768615722656,1.0,0.3481424450874328,1.0,1.0,0.0,1.0,-1.8786157369613647,1.8786128759384155,2.837751253537135e-06,1.4402122497558594,0.7922337055206299,0.7922337055206299,0.0,50.57637023925781,46.0,44747.671875,0.0,539.9838256835938,1.0,280.6681823730469,283.8468933105469,296.1981811523437,299.1513061523437,293.1499938964844,293.1499938964844,280.6499938964844,41994.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264853358268738,1.0,0.0,0.0,3.351252555847168,3.3512747287750244,7.493895282095764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.81640625,0.0,1266.6837158203125,1895.4371337890625,0.0,2715.752197265625,0.8431007266044617,1.0,0.0,3.0,1.0,0.0
18087240,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.4453577399253845,0.3010971248149872,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8986511230469,0.8872568011283875,0.2346224784851074,0.2224886417388916,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9297698140144348,0.2668675780296325,0.1869078129529953,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8671919703483582,0.2191601395606994,0.207964688539505,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7550561428070068,0.1434209197759628,0.6471039652824402,284.8995361328125,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.4845886230469,284.9086303710937,1.0,0.3479023873806,1.0,1.0,0.0,1.0,-1.879106044769287,1.879103183746338,2.839001581378397e-06,1.4404478073120115,0.8052718639373779,0.8052718639373779,0.0,50.23509979248047,49.0,44761.87109375,0.0,539.23095703125,1.0,280.6591491699219,283.8776550292969,296.19097900390625,299.1263427734375,293.1499938964844,293.1499938964844,280.95001220703125,40801.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264100551605225,1.0,0.0,0.0,3.3184075355529785,3.318429470062256,7.347722998929385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.3828125,0.0,1227.2642822265625,1895.4371337890625,0.0,2715.052734375,0.8369324207305908,1.0,0.0,3.0,1.0,0.0
18087300,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.451882004737854,0.2969148159027099,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303955078125,0.8928934335708618,0.2358674854040146,0.2234876453876495,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9358429312705994,0.2678400874137878,0.1874288320541381,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8724877238273621,0.2202519476413726,0.2088304311037063,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7600845098495483,0.1444623321294784,0.6512036919593811,285.0316467285156,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5118408203125,285.0419006347656,1.0,0.3476710617542267,1.0,1.0,0.0,1.0,-1.8818683624267576,1.8818655014038088,2.8469678454712266e-06,1.4424371719360352,0.8971511721611023,0.8971511721611023,0.0,49.5546760559082,49.0,44407.56640625,0.0,538.96142578125,1.0,280.894287109375,284.0106201171875,296.1360168457031,298.94384765625,293.1499938964844,293.1499938964844,280.95001220703125,33725.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188673853874207,1.0,0.0,0.0,3.3965413570404053,3.3965625762939453,7.697808541706763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.869140625,0.0,1253.2081298828125,1895.4371337890625,0.0,2645.079345703125,0.849643349647522,1.0,0.0,3.0,1.0,0.0
18087360,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.4584271609783172,0.2932679355144501,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0309753417969,0.8984084725379944,0.2372673898935318,0.2247348129749298,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9417179822921752,0.2689820528030395,0.188170924782753,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8776952624320984,0.2214875072240829,0.2099266201257705,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7650870680809021,0.1456174701452255,0.6560815572738647,285.0306396484375,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5382080078125,285.0270080566406,1.0,0.3479180932044983,1.0,1.0,0.0,1.0,-1.8870487213134768,1.887045860290528,2.8622475838346872e-06,1.446387767791748,0.9262599349021912,0.9262599349021912,0.0,49.03769302368164,52.0,44717.015625,0.0,540.8900146484375,1.0,280.94000244140625,283.9840393066406,296.1543273925781,299.0163269042969,293.1499938964844,293.1499938964844,280.6499938964844,31651.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162540793418884,1.0,0.0,0.0,3.514817714691162,3.5148396492004395,8.243258093898476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.69287109375,0.0,1356.5797119140625,1895.4371337890625,0.0,2620.9013671875,0.8717751502990723,1.0,0.0,3.0,1.0,0.0
18087420,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4699647724628448,0.2897656857967376,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996276855469,0.9053215384483336,0.2395960986614227,0.2270304560661316,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9482905268669128,0.270567774772644,0.1893929541110992,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.884145975112915,0.2235073447227478,0.2119279354810714,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7717898488044739,0.1476128995418548,0.6653452515602112,284.900390625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5803527832031,284.90899658203125,1.0,0.349545806646347,1.0,1.0,0.0,1.0,-1.900592565536499,1.9005897045135496,2.9025893582002027e-06,1.4568381309509275,0.8222429752349854,0.8222429752349854,0.0,48.75402069091797,70.0,45392.51171875,0.0,549.4257202148438,1.0,280.6585693359375,283.86004638671875,296.2277526855469,299.2005920410156,293.1499938964844,293.1499938964844,280.95001220703125,39577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279110789299011,1.0,0.0,0.0,3.3829174041748047,3.382939577102661,7.636178906977875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.79541015625,0.0,1280.6380615234375,1895.4371337890625,0.0,2729.008056640625,0.8494501113891602,1.0,0.0,3.0,1.0,0.0
18087480,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4699647724628448,0.2897656857967376,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996276855469,0.9053215384483336,0.2395960986614227,0.2270304560661316,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9482905268669128,0.270567774772644,0.1893929541110992,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.884145975112915,0.2235073447227478,0.2119279354810714,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7717898488044739,0.1476128995418548,0.6653452515602112,284.900390625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5803527832031,284.90899658203125,1.0,0.349545806646347,1.0,1.0,0.0,1.0,-1.900592565536499,1.9005897045135496,2.9025893582002027e-06,1.4568381309509275,0.8222429752349854,0.8222429752349854,0.0,48.75402069091797,70.0,45392.51171875,0.0,549.4257202148438,1.0,280.6585693359375,283.86004638671875,296.2277526855469,299.2005920410156,293.1499938964844,293.1499938964844,280.95001220703125,39577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279110789299011,1.0,0.0,0.0,3.3829174041748047,3.382939577102661,7.636178906977875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.79541015625,0.0,1280.6380615234375,1895.4371337890625,0.0,2729.008056640625,0.8494501113891602,1.0,0.0,3.0,1.0,0.0
18087540,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9990000128746032,0.4795750975608825,0.3031520545482635,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8947829008102417,0.2424676418304443,0.2295912951231002,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9348183870315552,0.2727914452552795,0.1908249258995056,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8738085031509399,0.2259986698627472,0.2141755521297454,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.763972818851471,0.1498500108718872,0.6752271056175232,285.0627746582031,284.95001220703125,296.8152160644531,293.2010803222656,296.81414794921875,297.60565185546875,285.0608825683594,1.0,0.3579422831535339,1.0,1.0,0.0,1.0,-1.936004877090454,1.936001896858216,3.00951046483533e-06,1.484097599983215,0.9704245924949646,0.9704245924949646,0.0,51.95729064941406,70.0,45825.76171875,0.0,585.260009765625,1.0,280.9397888183594,283.9921569824219,296.1844177246094,299.1012878417969,293.1499938964844,293.1499938964844,280.95001220703125,30725.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204834461212158,1.0,0.0,0.0,3.5912303924560547,3.5912530422210693,8.605574066677946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.61572265625,0.0,1429.933349609375,1895.4371337890625,0.0,2660.048583984375,0.8883474469184875,1.0,0.0,3.0,1.0,0.0
18087600,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9990000128746032,0.4798780679702759,0.3040103316307068,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1416931152344,0.8940798044204712,0.2425890117883682,0.2297149896621704,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9339336156845092,0.2728872001171112,0.1908980309963226,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8731240034103394,0.2261058241128921,0.2142838090658188,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7634279727935791,0.1499440968036651,0.6756844520568848,285.0615539550781,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6058654785156,285.059814453125,1.0,0.358407586812973,1.0,1.0,0.0,1.0,-1.9379500150680544,1.937947034835816,3.015462652911083e-06,1.4856055974960327,0.972539246082306,0.972539246082306,0.0,52.159366607666016,73.0,45877.38671875,0.0,587.3497924804688,1.0,280.9410705566406,283.9901428222656,296.187255859375,299.1087951660156,293.1499938964844,293.1499938964844,280.6499938964844,30730.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206179738044739,1.0,0.0,0.0,3.598918914794922,3.5989413261413574,8.642460329610913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.8974609375,0.0,1438.2049560546875,1895.4371337890625,0.0,2661.29541015625,0.8900628685951233,1.0,0.0,3.0,1.0,0.0
18087660,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.4834688603878021,0.3124036788940429,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.8879393935203552,0.2441026419401168,0.2313623428344726,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.925830602645874,0.2739608585834503,0.1918250024318695,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8671144843101501,0.2274287343025207,0.2157163023948669,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7588231563568115,0.151114672422409,0.6817192435264587,284.9075012207031,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6048889160156,284.8973083496094,1.0,0.3631175756454468,1.0,1.0,0.0,1.0,-1.96009624004364,1.960093140602112,3.083969431827427e-06,1.5029606819152832,0.8861700892448425,0.8861700892448425,0.0,54.24517822265625,73.0,47175.64453125,0.0,610.6917724609375,1.0,280.6885681152344,283.80279541015625,296.2709350585937,299.3726806640625,293.1499938964844,293.1499938964844,280.6499938964844,34611.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317710161209106,1.0,0.0,0.0,3.631490707397461,3.631514310836792,8.799604529485805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.853515625,0.0,1502.33984375,1895.4371337890625,0.0,2764.938232421875,0.898216187953949,1.0,0.0,3.0,1.0,0.0
18087720,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.4857973158359527,0.3190795481204986,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9077453613281,0.8829455971717834,0.2451575100421905,0.2324406951665878,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9192433953285216,0.2746166884899139,0.1923536211252212,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8622837066650391,0.2283359915018081,0.2166555970907211,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7550299763679504,0.1518959403038025,0.6856779456138611,284.9082946777344,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6003112792969,284.914306640625,1.0,0.3667451441287994,1.0,1.0,0.0,1.0,-1.97592568397522,1.975922584533692,3.133413656541961e-06,1.515330195426941,0.871739387512207,0.871739387512207,0.0,55.893062591552734,76.0,47340.62109375,0.0,628.20458984375,1.0,280.6575012207031,283.8203430175781,296.268310546875,299.3519592285156,293.1499938964844,293.1499938964844,280.95001220703125,37279.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367388248443604,1.0,0.0,0.0,3.572824716567993,3.572848081588745,8.517589549228433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.1630859375,0.0,1458.360595703125,1895.4371337890625,0.0,2811.26171875,0.8889673948287964,1.0,0.0,3.0,1.0,0.0
18087780,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.4919039905071258,0.3327685892581939,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853576660156,0.8740118741989136,0.2482639253139495,0.2352615892887115,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.907543122768402,0.2769899070262909,0.1938900649547577,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8536470532417297,0.2310447245836258,0.2191206216812133,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7482216358184814,0.1540445834398269,0.6952418684959412,285.0852966308594,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5906066894531,285.0850830078125,1.0,0.3747943639755249,1.0,1.0,0.0,1.0,-2.012042284011841,2.0120391845703125,3.247860604460584e-06,1.543551325798035,1.0,1.0,0.0,59.46162414550781,79.0,47624.67578125,0.0,668.4799194335938,1.0,280.9425048828125,283.9760131835937,296.22149658203125,299.2572631835937,293.1499938964844,293.1499938964844,280.6499938964844,31741.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328775763511658,1.0,0.0,0.0,3.752669095993042,3.7526934146881104,9.396666769134754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.42626953125,0.0,1617.6649169921875,1895.4371337890625,0.0,2775.2490234375,0.924842119216919,1.0,0.0,3.0,1.0,0.0
18087840,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.4919039905071258,0.3327685892581939,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853576660156,0.8740118741989136,0.2482639253139495,0.2352615892887115,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.907543122768402,0.2769899070262909,0.1938900649547577,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8536470532417297,0.2310447245836258,0.2191206216812133,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7482216358184814,0.1540445834398269,0.6952418684959412,285.0852966308594,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5906066894531,285.0850830078125,1.0,0.3747943639755249,1.0,1.0,0.0,1.0,-2.012042284011841,2.0120391845703125,3.247860604460584e-06,1.543551325798035,1.0,1.0,0.0,59.46162414550781,79.0,47624.67578125,0.0,668.4799194335938,1.0,280.9425048828125,283.9760131835937,296.22149658203125,299.2572631835937,293.1499938964844,293.1499938964844,280.6499938964844,31741.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328775763511658,1.0,0.0,0.0,3.752669095993042,3.7526934146881104,9.396666769134754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.42626953125,0.0,1617.6649169921875,1895.4371337890625,0.0,2775.2490234375,0.924842119216919,1.0,0.0,3.0,1.0,0.0
18087900,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.4946516454219818,0.3389963805675506,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94921875,0.8704968690872192,0.2497493326663971,0.2368146777153015,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9030593037605286,0.2780551612377167,0.1947749555110931,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8502429127693176,0.2323318123817443,0.2204818874597549,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7455829381942749,0.1550765633583068,0.700417160987854,284.9473876953125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5848083496094,284.9316711425781,1.0,0.3787502348423004,1.0,1.0,0.0,1.0,-2.03030014038086,2.030296802520752,3.306636017441633e-06,1.5578584671020508,0.9587467908859252,0.9587467908859252,0.0,61.17786407470703,79.0,48986.82421875,0.0,689.0458984375,1.0,280.69451904296875,283.7953186035156,296.2926940917969,299.5115966796875,293.1499938964844,293.1499938964844,280.6499938964844,33347.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843201220035553,1.0,0.0,0.0,3.7975013256073,3.7975263595581055,9.6225278412021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.05712890625,0.0,1682.8973388671875,1895.4371337890625,0.0,2871.63818359375,0.935675859451294,1.0,0.0,3.0,1.0,0.0
18087960,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.4969089329242706,0.3456861674785614,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91162109375,0.8664409518241882,0.2510285079479217,0.2381431311368942,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8980515599250793,0.278840035200119,0.1954307705163955,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8463371396064758,0.2334198653697967,0.2216292768716812,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7424850463867188,0.1559510380029678,0.7048633694648743,284.9118957519531,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5766296386719,284.9152526855469,1.0,0.3826184868812561,1.0,1.0,0.0,1.0,-2.047435998916626,2.0474326610565186,3.362357347214129e-06,1.571308970451355,0.924110472202301,0.924110472202301,0.0,62.987979888916016,82.0,49247.1015625,0.0,709.3519287109375,1.0,280.65643310546875,283.7779541015625,296.2908020019531,299.49371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36193.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493914008140564,1.0,0.0,0.0,3.768000841140747,3.768026113510132,9.473604904997046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.54150390625,0.0,1669.9503173828125,1895.4371337890625,0.0,2929.570556640625,0.9315203428268432,1.0,0.0,3.0,1.0,0.0
18088020,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.5010175704956055,0.3590375185012817,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.8585801720619202,0.2535691857337951,0.2406255304813385,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8881956338882446,0.2803665101528168,0.1965574324131012,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8387565612792969,0.235559269785881,0.2237421423196792,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7363570332527161,0.1576133221387863,0.712875485420227,284.8811950683594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.55816650390625,284.8909912109375,1.0,0.3901067972183227,1.0,1.0,0.0,1.0,-2.0799660682678223,2.079962491989136,3.469556986601674e-06,1.5968585014343262,0.8400410413742065,0.8400410413742065,0.0,66.64920806884766,85.0,50137.01171875,0.0,749.5586547851562,1.0,280.3575439453125,283.7386474609375,296.2831726074219,299.55389404296875,293.1499938964844,293.1499938964844,280.6499938964844,41223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614166378974915,1.0,0.0,0.0,3.537759065628052,3.537782907485962,8.351217388735677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.517578125,0.0,1449.7249755859375,1895.4371337890625,0.0,3042.2919921875,0.8856540322303772,1.0,0.0,3.0,1.0,0.0
18088080,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.5010175704956055,0.3590375185012817,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.8585801720619202,0.2535691857337951,0.2406255304813385,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8881956338882446,0.2803665101528168,0.1965574324131012,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8387565612792969,0.235559269785881,0.2237421423196792,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7363570332527161,0.1576133221387863,0.712875485420227,284.8811950683594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.55816650390625,284.8909912109375,1.0,0.3901067972183227,1.0,1.0,0.0,1.0,-2.0799660682678223,2.079962491989136,3.469556986601674e-06,1.5968585014343262,0.8400410413742065,0.8400410413742065,0.0,66.64920806884766,85.0,50137.01171875,0.0,749.5586547851562,1.0,280.3575439453125,283.7386474609375,296.2831726074219,299.55389404296875,293.1499938964844,293.1499938964844,280.6499938964844,41223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614166378974915,1.0,0.0,0.0,3.537759065628052,3.537782907485962,8.351217388735677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.517578125,0.0,1449.7249755859375,1895.4371337890625,0.0,3042.2919921875,0.8856540322303772,1.0,0.0,3.0,1.0,0.0
18088140,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.5067195892333984,0.3700170814990997,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557861328125,0.8537687063217163,0.2570405900478363,0.2437547743320465,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8817120790481567,0.283033549785614,0.1982722729444503,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8340075016021729,0.2385522276163101,0.2264389991760254,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7326228618621826,0.1598847210407257,0.7226852178573608,285.0556030273437,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5494079589844,285.0539245605469,1.0,0.3974257409572601,1.0,1.0,0.0,1.0,-2.113988876342773,2.113985300064087,3.5835989820043324e-06,1.6235591173171997,0.9929773211479188,0.9929773211479188,0.0,69.95169830322266,88.0,50459.1796875,0.0,790.9598999023438,1.0,280.64263916015625,283.8856506347656,296.2347412109375,299.4428405761719,293.1499938964844,293.1499938964844,280.3500061035156,31823.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538800477981567,1.0,0.0,0.0,3.721517324447632,3.721541166305542,9.241306315743714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.3740234375,0.0,1582.3350830078125,1895.4371337890625,0.0,2971.624755859375,0.9183761477470398,1.0,0.0,3.0,1.0,0.0
18088200,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.5067195892333984,0.3700170814990997,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557861328125,0.8537687063217163,0.2570405900478363,0.2437547743320465,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8817120790481567,0.283033549785614,0.1982722729444503,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8340075016021729,0.2385522276163101,0.2264389991760254,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7326228618621826,0.1598847210407257,0.7226852178573608,285.0556030273437,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5494079589844,285.0539245605469,1.0,0.3974257409572601,1.0,1.0,0.0,1.0,-2.113988876342773,2.113985300064087,3.5835989820043324e-06,1.6235591173171997,0.9929773211479188,0.9929773211479188,0.0,69.95169830322266,88.0,50459.1796875,0.0,790.9598999023438,1.0,280.64263916015625,283.8856506347656,296.2347412109375,299.4428405761719,293.1499938964844,293.1499938964844,280.3500061035156,31823.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538800477981567,1.0,0.0,0.0,3.721517324447632,3.721541166305542,9.241306315743714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.3740234375,0.0,1582.3350830078125,1895.4371337890625,0.0,2971.624755859375,0.9183761477470398,1.0,0.0,3.0,1.0,0.0
18088260,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5114041566848755,0.3804880678653717,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.8496469259262085,0.2601310908794403,0.2469296753406524,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.875889778137207,0.2850949168205261,0.1999462246894836,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8298664093017578,0.2411624789237976,0.2291522920131683,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7295100688934326,0.1619633436203003,0.7329386472702026,284.9104309082031,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.53826904296875,284.91534423828125,1.0,0.4046464562416076,1.0,1.0,0.0,1.0,-2.1479640007019043,2.1479604244232178,3.699605713336496e-06,1.6503028869628906,0.8936850428581238,0.8936850428581238,0.0,73.23087310791016,91.0,51889.63671875,0.0,833.4559936523438,1.0,280.3577575683594,283.7228088378906,296.3062438964844,299.6706237792969,293.1499938964844,293.1499938964844,280.6499938964844,37446.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676560521125793,1.0,0.0,0.0,3.682612419128418,3.6826369762420654,9.049098252944532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9296875,0.0,1580.677490234375,1895.4371337890625,0.0,3100.822509765625,0.91359680891037,1.0,0.0,3.0,1.0,0.0
18088320,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5114041566848755,0.3804880678653717,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.8496469259262085,0.2601310908794403,0.2469296753406524,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.875889778137207,0.2850949168205261,0.1999462246894836,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8298664093017578,0.2411624789237976,0.2291522920131683,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7295100688934326,0.1619633436203003,0.7329386472702026,284.9104309082031,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.53826904296875,284.91534423828125,1.0,0.4046464562416076,1.0,1.0,0.0,1.0,-2.1479640007019043,2.1479604244232178,3.699605713336496e-06,1.6503028869628906,0.8936850428581238,0.8936850428581238,0.0,73.23087310791016,91.0,51889.63671875,0.0,833.4559936523438,1.0,280.3577575683594,283.7228088378906,296.3062438964844,299.6706237792969,293.1499938964844,293.1499938964844,280.6499938964844,37446.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676560521125793,1.0,0.0,0.0,3.682612419128418,3.6826369762420654,9.049098252944532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9296875,0.0,1580.677490234375,1895.4371337890625,0.0,3100.822509765625,0.91359680891037,1.0,0.0,3.0,1.0,0.0
18088380,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9990000128746032,0.5171076059341431,0.3901959955692291,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0938720703125,0.8464053273200989,0.2637783885002136,0.2502288818359375,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.871071457862854,0.2878417074680328,0.2017233967781067,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.826550304889679,0.2442962229251861,0.2319890409708023,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7270916700363159,0.1644110828638076,0.7435885667800903,285.093994140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5339660644531,285.0953369140625,1.0,0.4117410778999328,1.0,1.0,0.0,1.0,-2.181917667388916,2.1819138526916504,3.817463493760442e-06,1.6769882440567017,1.0,1.0,0.0,76.41468048095703,94.0,51991.80078125,0.0,876.8120727539062,1.0,280.6434326171875,283.8941650390625,296.2660217285156,299.5707702636719,293.1499938964844,293.1499938964844,280.3500061035156,32883.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629271984100342,1.0,0.0,0.0,3.8212404251098633,3.821265459060669,9.74320869318035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1298828125,0.0,1707.742919921875,1895.4371337890625,0.0,3056.461181640625,0.9413681030273438,1.0,0.0,3.0,1.0,0.0
18088440,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9990000128746032,0.5171076059341431,0.3901959955692291,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0938720703125,0.8464053273200989,0.2637783885002136,0.2502288818359375,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.871071457862854,0.2878417074680328,0.2017233967781067,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.826550304889679,0.2442962229251861,0.2319890409708023,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7270916700363159,0.1644110828638076,0.7435885667800903,285.093994140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5339660644531,285.0953369140625,1.0,0.4117410778999328,1.0,1.0,0.0,1.0,-2.181917667388916,2.1819138526916504,3.817463493760442e-06,1.6769882440567017,1.0,1.0,0.0,76.41468048095703,94.0,51991.80078125,0.0,876.8120727539062,1.0,280.6434326171875,283.8941650390625,296.2660217285156,299.5707702636719,293.1499938964844,293.1499938964844,280.3500061035156,32883.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629271984100342,1.0,0.0,0.0,3.8212404251098633,3.821265459060669,9.74320869318035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1298828125,0.0,1707.742919921875,1895.4371337890625,0.0,3056.461181640625,0.9413681030273438,1.0,0.0,3.0,1.0,0.0
18088500,297.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5197230577468872,0.3945557773113251,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9627685546875,0.8453485369682312,0.2655410468578338,0.2520359456539154,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8692890405654907,0.2891004979610443,0.2027368545532226,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8254182934761047,0.2458017617464065,0.2335487455129623,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7263771891593933,0.1656251698732376,0.7495074272155762,284.9610290527344,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.531494140625,284.9474182128906,1.0,0.4152916371822357,1.0,1.0,0.0,1.0,-2.1995253562927246,2.199521541595459,3.879404630424688e-06,1.6908502578735352,0.977851629257202,0.977851629257202,0.0,77.93795013427734,94.0,53399.90625,0.0,899.3013916015625,1.0,280.3932189941406,283.71923828125,296.3340148925781,299.82537841796875,293.1499938964844,293.1499938964844,280.3500061035156,33840.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721376061439514,1.0,0.0,0.0,3.857488632202149,3.8575143814086914,9.928934332492645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.84033203125,0.0,1759.4180908203125,1895.4371337890625,0.0,3142.861572265625,0.9500073790550232,1.0,0.0,3.0,1.0,0.0
18088560,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5218023657798767,0.3994736075401306,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9251403808594,0.8436920046806335,0.2670809924602508,0.2536085247993469,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8668038249015808,0.2900615334510803,0.2035149186849594,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8237053155899048,0.2470925599336624,0.2348856627941131,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7251541614532471,0.1666811853647232,0.7547275424003601,284.92535400390625,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5257873535156,284.9278869628906,1.0,0.4187926650047302,1.0,1.0,0.0,1.0,-2.216132879257202,2.2161290645599365,3.938346708309837e-06,1.7039424180984497,0.9479241967201232,0.9479241967201232,0.0,79.58074951171875,97.0,53699.1328125,0.0,921.58984375,1.0,280.35601806640625,283.6961975097656,296.3333740234375,299.8096008300781,293.1499938964844,293.1499938964844,280.04998779296875,35958.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774719834327698,1.0,0.0,0.0,3.840662717819214,3.840688467025757,9.842503914114786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.29296875,0.0,1755.48583984375,1895.4371337890625,0.0,3192.884765625,0.9477954506874084,1.0,0.0,3.0,1.0,0.0
