time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.525482714176178,0.4096546173095703,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.88232421875,0.8400408029556274,0.2700877785682678,0.2565296590328216,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8614439368247986,0.2918697595596313,0.2048408687114715,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8199020624160767,0.2495828121900558,0.2373291403055191,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7223197817802429,0.1687029004096985,0.7642765641212463,284.8832702636719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5048828125,284.89117431640625,1.0,0.4256432354450226,1.0,1.0,0.0,1.0,-2.247868776321411,2.2478647232055664,4.052287295053247e-06,1.7289512157440186,0.861139178276062,0.861139178276062,0.0,82.96177673339844,100.0,54659.98828125,0.0,965.9534912109376,1.0,280.05694580078125,283.6400146484375,296.3305053710937,299.8798828125,293.1499938964844,293.1499938964844,280.3500061035156,40612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883304595947266,1.0,0.0,0.0,3.640622854232788,3.640647649765015,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.5517578125,0.0,1557.184326171875,1895.4371337890625,0.0,3294.5908203125,0.9076126217842102,1.0,0.0,3.0,1.0,0.0
18088680,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.525482714176178,0.4096546173095703,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.88232421875,0.8400408029556274,0.2700877785682678,0.2565296590328216,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8614439368247986,0.2918697595596313,0.2048408687114715,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8199020624160767,0.2495828121900558,0.2373291403055191,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7223197817802429,0.1687029004096985,0.7642765641212463,284.8832702636719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5048828125,284.89117431640625,1.0,0.4256432354450226,1.0,1.0,0.0,1.0,-2.247868776321411,2.2478647232055664,4.052287295053247e-06,1.7289512157440186,0.861139178276062,0.861139178276062,0.0,82.96177673339844,100.0,54659.98828125,0.0,965.9534912109376,1.0,280.05694580078125,283.6400146484375,296.3305053710937,299.8798828125,293.1499938964844,293.1499938964844,280.3500061035156,40612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883304595947266,1.0,0.0,0.0,3.640622854232788,3.640647649765015,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.5517578125,0.0,1557.184326171875,1895.4371337890625,0.0,3294.5908203125,0.9076126217842102,1.0,0.0,3.0,1.0,0.0
18088740,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9990000128746032,0.5309814214706421,0.4178568422794342,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0602722167969,0.8384573459625244,0.2740582525730133,0.2601011395454407,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8584535121917725,0.2948417067527771,0.2067480981349945,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8180601596832275,0.2529540061950683,0.240355759859085,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7212048172950745,0.1713664829730987,0.77574223279953,285.0601806640625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.50372314453125,285.0595397949219,1.0,0.4324550330638885,1.0,1.0,0.0,1.0,-2.281707286834717,2.281703233718872,4.17556020693155e-06,1.755545139312744,1.0,1.0,0.0,85.99000549316406,103.0,54874.453125,0.0,1012.2782592773438,1.0,280.34332275390625,283.7975158691406,296.2889404296875,299.7702331542969,293.1499938964844,293.1499938964844,280.04998779296875,32498.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811893463134766,1.0,0.0,0.0,3.797934293746948,3.797959327697754,9.624721997170127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.083984375,0.0,1676.807861328125,1895.4371337890625,0.0,3227.7255859375,0.9359639883041382,1.0,0.0,3.0,1.0,0.0
18088800,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9990000128746032,0.5309814214706421,0.4178568422794342,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0602722167969,0.8384573459625244,0.2740582525730133,0.2601011395454407,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8584535121917725,0.2948417067527771,0.2067480981349945,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8180601596832275,0.2529540061950683,0.240355759859085,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7212048172950745,0.1713664829730987,0.77574223279953,285.0601806640625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.50372314453125,285.0595397949219,1.0,0.4324550330638885,1.0,1.0,0.0,1.0,-2.281707286834717,2.281703233718872,4.17556020693155e-06,1.755545139312744,1.0,1.0,0.0,85.99000549316406,103.0,54874.453125,0.0,1012.2782592773438,1.0,280.34332275390625,283.7975158691406,296.2889404296875,299.7702331542969,293.1499938964844,293.1499938964844,280.04998779296875,32498.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811893463134766,1.0,0.0,0.0,3.797934293746948,3.797959327697754,9.624721997170127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.083984375,0.0,1676.807861328125,1895.4371337890625,0.0,3227.7255859375,0.9359639883041382,1.0,0.0,3.0,1.0,0.0
18088860,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.5339189767837524,0.4227299392223358,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8378616571426392,0.2764214873313904,0.2625393867492676,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8569674491882324,0.2964401543140411,0.2080567330121994,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8172650337219238,0.2549208998680115,0.2424112409353256,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7208834290504456,0.1729832291603088,0.7836759090423584,284.9031066894531,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4981689453125,284.9002990722656,1.0,0.4368436932563782,1.0,1.0,0.0,1.0,-2.304062604904175,2.304058313369751,4.258142325852532e-06,1.7731517553329468,0.921120822429657,0.921120822429657,0.0,87.8869400024414,103.0,56267.09765625,0.0,1043.15869140625,1.0,280.0760192871094,283.6142272949219,296.3628845214844,300.0243225097656,293.1499938964844,293.1499938964844,280.04998779296875,35962.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913325071334839,1.0,0.0,0.0,3.8044416904449454,3.80446720123291,9.657730970502598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.26171875,0.0,1711.5821533203125,1895.4371337890625,0.0,3322.667236328125,0.9385864734649658,1.0,0.0,3.0,1.0,0.0
18088920,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.5353226661682129,0.4258723556995392,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136657714844,0.8371057510375977,0.2776317596435547,0.2637307345867157,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8556671142578125,0.2972096502780914,0.2086317241191864,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8164154887199402,0.2559326291084289,0.2434127777814865,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7203525304794312,0.1738234907388687,0.7876551747322083,284.91412353515625,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4926147460937,284.9183044433594,1.0,0.4392829239368438,1.0,1.0,0.0,1.0,-2.3159430027008057,2.315938711166382,4.302381967136171e-06,1.7825112342834473,0.9177613258361816,0.9177613258361816,0.0,89.0434799194336,106.0,56429.9296875,0.0,1060.37548828125,1.0,280.0563049316406,283.6288146972656,296.3575134277344,300.0029296875,293.1499938964844,293.1499938964844,279.75,37043.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939294219017029,1.0,0.0,0.0,3.772109746932984,3.772135019302368,9.494277151134156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6552734375,0.0,1681.3829345703125,1895.4371337890625,0.0,3346.935302734375,0.9333463311195374,1.0,0.0,3.0,1.0,0.0
18088980,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.5389335751533508,0.4346514940261841,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996887207031,0.8349522948265076,0.2810038030147552,0.2669599950313568,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8520137071609497,0.2993329465389251,0.2101474106311798,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8139758706092834,0.2587293684482574,0.2461116164922714,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7187783122062683,0.1761294603347778,0.7983524799346924,284.9005126953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.47711181640625,284.90673828125,1.0,0.4459726810455322,1.0,1.0,0.0,1.0,-2.3482816219329834,2.34827733039856,4.423990503710229e-06,1.807968020439148,0.85300213098526,0.85300213098526,0.0,92.28964233398438,109.0,57359.40234375,0.0,1108.442626953125,1.0,279.7575378417969,283.5942687988281,296.3573608398437,300.0722351074219,293.1499938964844,293.1499938964844,280.04998779296875,40213.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031482338905334,1.0,0.0,0.0,3.5701167583465576,3.570140600204468,8.504682682541898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.20654296875,0.0,1476.9302978515625,1895.4371337890625,0.0,3432.912841796875,0.8920521140098572,1.0,0.0,3.0,1.0,0.0
18089040,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.5389335751533508,0.4346514940261841,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996887207031,0.8349522948265076,0.2810038030147552,0.2669599950313568,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8520137071609497,0.2993329465389251,0.2101474106311798,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8139758706092834,0.2587293684482574,0.2461116164922714,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7187783122062683,0.1761294603347778,0.7983524799346924,284.9005126953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.47711181640625,284.90673828125,1.0,0.4459726810455322,1.0,1.0,0.0,1.0,-2.3482816219329834,2.34827733039856,4.423990503710229e-06,1.807968020439148,0.85300213098526,0.85300213098526,0.0,92.28964233398438,109.0,57359.40234375,0.0,1108.442626953125,1.0,279.7575378417969,283.5942687988281,296.3573608398437,300.0722351074219,293.1499938964844,293.1499938964844,280.04998779296875,40213.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031482338905334,1.0,0.0,0.0,3.5701167583465576,3.570140600204468,8.504682682541898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.20654296875,0.0,1476.9302978515625,1895.4371337890625,0.0,3432.912841796875,0.8920521140098572,1.0,0.0,3.0,1.0,0.0
18089100,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.5414615273475647,0.4384822249412536,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04376220703125,0.834425151348114,0.2830627560615539,0.2687685191631317,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8508103489875793,0.3008416891098022,0.2110743820667266,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8132900595664978,0.2604658305644989,0.2476308196783065,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.718448281288147,0.177519604563713,0.8042266964912415,285.04498291015625,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4766845703125,285.05291748046875,1.0,0.449306845664978,1.0,1.0,0.0,1.0,-2.365049362182617,2.3650448322296143,4.487681053433335e-06,1.8211314678192136,0.9554868340492249,0.9554868340492249,0.0,93.8080596923828,109.0,57111.13671875,0.0,1133.176025390625,1.0,280.0007019042969,283.7405700683594,296.3056335449219,299.8866882324219,293.1499938964844,293.1499938964844,280.04998779296875,33833.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973767757415771,1.0,0.0,0.0,3.641352891921997,3.641376495361328,8.847464414429851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1533203125,0.0,1507.398193359375,1895.4371337890625,0.0,3379.119873046875,0.9040949940681458,1.0,0.0,3.0,1.0,0.0
18089160,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.5442805886268616,0.4416403770446777,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.05255126953125,0.8345586657524109,0.2852803170681,0.2708431184291839,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8503456115722656,0.3025262057781219,0.2122347950935363,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8132704496383667,0.2623511850833893,0.2493957579135894,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7187185883522034,0.1790378391742706,0.8109774589538574,285.0523681640625,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.4794006347656,285.0509033203125,1.0,0.4526852965354919,1.0,1.0,0.0,1.0,-2.3829586505889893,2.3829541206359863,4.556230578600662e-06,1.8351892232894893,0.9953309893608092,0.9953309893608092,0.0,95.19952392578124,97.0,57685.4296875,0.0,1159.0068359375,1.0,280.0428466796875,283.7279357910156,296.3247985839844,299.9787902832031,293.1499938964844,293.1499938964844,279.75,32056.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964815735816956,1.0,0.0,0.0,3.743610382080078,3.7436347007751465,9.351355743092428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8203125,0.0,1609.568359375,1895.4371337890625,0.0,3370.765625,0.9235546588897704,1.0,0.0,3.0,1.0,0.0
18089220,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5497605204582214,0.4359385669231415,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8415038585662842,0.2890125215053558,0.2744986116886139,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8563566207885742,0.3049842417240143,0.214090421795845,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8198019862174988,0.2654635310173034,0.2524581849575043,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7249746322631836,0.1816417574882507,0.822962760925293,284.9051513671875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4792175292969,284.908935546875,1.0,0.4538478255271911,1.0,1.0,0.0,1.0,-2.4008305072784424,2.4008259773254395,4.626372628990794e-06,1.8498616218566888,0.8918753266334534,0.8918753266334534,0.0,94.31412506103516,100.0,58874.08203125,0.0,1175.817138671875,1.0,279.7564697265625,283.5640563964844,296.388427734375,300.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,37729.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083876013755798,1.0,0.0,0.0,3.69292664527893,3.692951202392578,9.099858289118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.78955078125,0.0,1594.5462646484375,1895.4371337890625,0.0,3481.6337890625,0.9161248803138732,1.0,0.0,3.0,1.0,0.0
18089280,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5497605204582214,0.4359385669231415,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8415038585662842,0.2890125215053558,0.2744986116886139,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8563566207885742,0.3049842417240143,0.214090421795845,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8198019862174988,0.2654635310173034,0.2524581849575043,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7249746322631836,0.1816417574882507,0.822962760925293,284.9051513671875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4792175292969,284.908935546875,1.0,0.4538478255271911,1.0,1.0,0.0,1.0,-2.4008305072784424,2.4008259773254395,4.626372628990794e-06,1.8498616218566888,0.8918753266334534,0.8918753266334534,0.0,94.31412506103516,100.0,58874.08203125,0.0,1175.817138671875,1.0,279.7564697265625,283.5640563964844,296.388427734375,300.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,37729.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083876013755798,1.0,0.0,0.0,3.69292664527893,3.692951202392578,9.099858289118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.78955078125,0.0,1594.5462646484375,1895.4371337890625,0.0,3481.6337890625,0.9161248803138732,1.0,0.0,3.0,1.0,0.0
18089340,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.5584956407546997,0.4322958588600158,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616455078125,0.8474746942520142,0.2933565080165863,0.2783237397670746,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8613177537918091,0.3081496357917785,0.2160664200782776,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8251920342445374,0.2691273093223572,0.2556625306606293,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7302868962287903,0.1846878826618194,0.8356180191040039,285.0616149902344,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.50396728515625,285.06158447265625,1.0,0.4567748010158539,1.0,1.0,0.0,1.0,-2.4224627017974854,2.422457933425904,4.711174369731452e-06,1.8671693801879885,1.0,1.0,0.0,94.0884246826172,103.0,58770.62109375,0.0,1199.9573974609375,1.0,280.0433959960937,283.7152099609375,296.3527526855469,300.0821838378906,293.1499938964844,293.1499938964844,279.75,32959.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027854800224304,1.0,0.0,0.0,3.825463056564331,3.825488328933716,9.76475348579697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8095703125,0.0,1713.440185546875,1895.4371337890625,0.0,3429.53515625,0.9423861503601074,1.0,0.0,3.0,1.0,0.0
18089400,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.5584956407546997,0.4322958588600158,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616455078125,0.8474746942520142,0.2933565080165863,0.2783237397670746,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8613177537918091,0.3081496357917785,0.2160664200782776,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8251920342445374,0.2691273093223572,0.2556625306606293,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7302868962287903,0.1846878826618194,0.8356180191040039,285.0616149902344,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.50396728515625,285.06158447265625,1.0,0.4567748010158539,1.0,1.0,0.0,1.0,-2.4224627017974854,2.422457933425904,4.711174369731452e-06,1.8671693801879885,1.0,1.0,0.0,94.0884246826172,103.0,58770.62109375,0.0,1199.9573974609375,1.0,280.0433959960937,283.7152099609375,296.3527526855469,300.0821838378906,293.1499938964844,293.1499938964844,279.75,32959.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027854800224304,1.0,0.0,0.0,3.825463056564331,3.825488328933716,9.76475348579697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8095703125,0.0,1713.440185546875,1895.4371337890625,0.0,3429.53515625,0.9423861503601074,1.0,0.0,3.0,1.0,0.0
18089460,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5659571886062622,0.4318116009235382,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.8515799641609192,0.2972950041294098,0.2822189629077911,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8642279505729675,0.3107273280620575,0.2180328667163849,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8287203907966614,0.2723903954029083,0.2589080333709717,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7340881824493408,0.1875249445438385,0.8488563299179077,284.90936279296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5152893066406,284.9130554199219,1.0,0.4608112573623657,1.0,1.0,0.0,1.0,-2.448726415634156,2.448721647262573,4.814814928977285e-06,1.8879753351211548,0.9244500398635864,0.9244500398635864,0.0,94.82955169677734,106.0,60251.9921875,0.0,1233.9969482421875,1.0,279.7561950683594,283.540283203125,296.4125671386719,300.3008728027344,293.1499938964844,293.1499938964844,279.45001220703125,37036.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142056703567504,1.0,0.0,0.0,3.802714109420776,3.80273962020874,9.64896230470913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.708984375,0.0,1717.8797607421875,1895.4371337890625,0.0,3535.592041015625,0.9401458501815796,1.0,0.0,3.0,1.0,0.0
18089520,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5659571886062622,0.4318116009235382,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.8515799641609192,0.2972950041294098,0.2822189629077911,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8642279505729675,0.3107273280620575,0.2180328667163849,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8287203907966614,0.2723903954029083,0.2589080333709717,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7340881824493408,0.1875249445438385,0.8488563299179077,284.90936279296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5152893066406,284.9130554199219,1.0,0.4608112573623657,1.0,1.0,0.0,1.0,-2.448726415634156,2.448721647262573,4.814814928977285e-06,1.8879753351211548,0.9244500398635864,0.9244500398635864,0.0,94.82955169677734,106.0,60251.9921875,0.0,1233.9969482421875,1.0,279.7561950683594,283.540283203125,296.4125671386719,300.3008728027344,293.1499938964844,293.1499938964844,279.45001220703125,37036.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142056703567504,1.0,0.0,0.0,3.802714109420776,3.80273962020874,9.64896230470913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.708984375,0.0,1717.8797607421875,1895.4371337890625,0.0,3535.592041015625,0.9401458501815796,1.0,0.0,3.0,1.0,0.0
18089580,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.5723790526390076,0.4343149662017822,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973693847656,0.8533846139907837,0.3010303378105163,0.2857159376144409,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8646941184997559,0.3130838572978973,0.21965292096138,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8300980925559998,0.2754752933979034,0.2618051171302795,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.735974133014679,0.1902010440826416,0.8608928918838501,284.89801025390625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5170288085937,284.90301513671875,1.0,0.4655302166938782,1.0,1.0,0.0,1.0,-2.4758217334747314,2.4758167266845703,4.922759671899257e-06,1.909336805343628,0.8584034442901611,0.8584034442901611,0.0,96.37127685546876,109.0,61072.234375,0.0,1273.0733642578125,1.0,279.4573974609375,283.5068054199219,296.411865234375,300.3609924316406,293.1499938964844,293.1499938964844,279.75,40104.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921876072883606,1.0,0.0,0.0,3.602330207824707,3.6023545265197754,8.658851697873615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.142578125,0.0,1511.0885009765625,1895.4371337890625,0.0,3606.461669921875,0.8989503383636475,1.0,0.0,3.0,1.0,0.0
18089640,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.5723790526390076,0.4343149662017822,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973693847656,0.8533846139907837,0.3010303378105163,0.2857159376144409,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8646941184997559,0.3130838572978973,0.21965292096138,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8300980925559998,0.2754752933979034,0.2618051171302795,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.735974133014679,0.1902010440826416,0.8608928918838501,284.89801025390625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5170288085937,284.90301513671875,1.0,0.4655302166938782,1.0,1.0,0.0,1.0,-2.4758217334747314,2.4758167266845703,4.922759671899257e-06,1.909336805343628,0.8584034442901611,0.8584034442901611,0.0,96.37127685546876,109.0,61072.234375,0.0,1273.0733642578125,1.0,279.4573974609375,283.5068054199219,296.411865234375,300.3609924316406,293.1499938964844,293.1499938964844,279.75,40104.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921876072883606,1.0,0.0,0.0,3.602330207824707,3.6023545265197754,8.658851697873615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.142578125,0.0,1511.0885009765625,1895.4371337890625,0.0,3606.461669921875,0.8989503383636475,1.0,0.0,3.0,1.0,0.0
18089700,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.5761914849281311,0.4355818927288055,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03985595703125,0.8544827103614807,0.3032954931259155,0.2876852452754974,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.865166187286377,0.3147360980510711,0.2206553369760513,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8309619426727295,0.2773800492286682,0.2634488642215729,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7370578646659851,0.1917919963598251,0.8675143718719482,285.04083251953125,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5233154296875,285.04766845703125,1.0,0.4681237339973449,1.0,1.0,0.0,1.0,-2.490841627120972,2.4908366203308105,4.983008693670854e-06,1.921116590499878,0.9587467908859252,0.9587467908859252,0.0,97.19837188720705,109.0,60758.8359375,0.0,1294.9498291015625,1.0,279.70135498046875,283.6534729003906,296.3646240234375,300.1734619140625,293.1499938964844,293.1499938964844,279.75,34013.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160247445106506,1.0,0.0,0.0,3.666888952255249,3.666912794113159,8.971990155259846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.54296875,0.0,1537.106689453125,1895.4371337890625,0.0,3552.427978515625,0.9098873138427734,1.0,0.0,3.0,1.0,0.0
18089760,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5801849961280823,0.4364843964576721,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04510498046875,0.8560711145401001,0.3057105243206024,0.2899280190467834,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8661893606185913,0.3165605068206787,0.2218982726335525,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8322867751121521,0.279433012008667,0.2653501033782959,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.738567590713501,0.1935103088617324,0.8750584125518799,285.0449523925781,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5312805175781,285.0436706542969,1.0,0.4708971381187439,1.0,1.0,0.0,1.0,-2.507460355758667,2.5074551105499268,5.050093022873625e-06,1.9341423511505127,0.9942718744277954,0.9942718744277954,0.0,97.98883819580078,112.0,61311.171875,0.0,1318.896728515625,1.0,279.7430419921875,283.6407165527344,296.3851318359375,300.2669677734375,293.1499938964844,293.1499938964844,279.45001220703125,32380.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149963855743408,1.0,0.0,0.0,3.761570453643799,3.7615950107574463,9.441297947887506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.470703125,0.0,1632.9686279296875,1895.4371337890625,0.0,3542.91259765625,0.9278139472007751,1.0,0.0,3.0,1.0,0.0
18089820,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.5863512754440308,0.4401487708091736,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91796875,0.8576738238334656,0.3098316490650177,0.2940379381179809,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8665310144424438,0.3193275034427643,0.2240258455276489,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8334931135177612,0.28289395570755,0.2688249051570892,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7403470277786255,0.1965037137269973,0.8892451524734497,284.9183959960937,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5301818847656,284.9224853515625,1.0,0.4767531454563141,1.0,1.0,0.0,1.0,-2.540578842163086,2.5405735969543457,5.185282134334557e-06,1.960168957710266,0.9051079154014589,0.9051079154014589,0.0,100.06616973876952,115.0,62811.59765625,0.0,1369.63818359375,1.0,279.4563903808594,283.4913330078125,296.4485778808594,300.4948425292969,293.1499938964844,293.1499938964844,279.1499938964844,37250.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259853363037108,1.0,0.0,0.0,3.718152284622192,3.718177080154419,9.224601740243088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.181640625,0.0,1619.855712890625,1895.4371337890625,0.0,3644.2890625,0.9216391444206238,1.0,0.0,3.0,1.0,0.0
18089880,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.5863512754440308,0.4401487708091736,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91796875,0.8576738238334656,0.3098316490650177,0.2940379381179809,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8665310144424438,0.3193275034427643,0.2240258455276489,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8334931135177612,0.28289395570755,0.2688249051570892,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7403470277786255,0.1965037137269973,0.8892451524734497,284.9183959960937,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5301818847656,284.9224853515625,1.0,0.4767531454563141,1.0,1.0,0.0,1.0,-2.540578842163086,2.5405735969543457,5.185282134334557e-06,1.960168957710266,0.9051079154014589,0.9051079154014589,0.0,100.06616973876952,115.0,62811.59765625,0.0,1369.63818359375,1.0,279.4563903808594,283.4913330078125,296.4485778808594,300.4948425292969,293.1499938964844,293.1499938964844,279.1499938964844,37250.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259853363037108,1.0,0.0,0.0,3.718152284622192,3.718177080154419,9.224601740243088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.181640625,0.0,1619.855712890625,1895.4371337890625,0.0,3644.2890625,0.9216391444206238,1.0,0.0,3.0,1.0,0.0
18089940,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9990000128746032,0.5890753865242004,0.4427792429924011,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360595703125,0.8578686118125916,0.3118476867675781,0.2960001528263092,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8660367131233215,0.3206240832805633,0.2249794900417328,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8335292935371399,0.2845728695392608,0.2704691886901855,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7407213449478149,0.1979521363973617,0.8960085511207581,284.83599853515625,284.95001220703125,297.5322265625,293.4196472167969,297.53143310546875,297.526123046875,284.83917236328125,1.0,0.4798606038093567,1.0,1.0,0.0,1.0,-2.557345390319824,2.557340145111084,5.254416009847773e-06,1.9733461141586304,0.8258571624755859,0.8258571624755859,0.0,101.33026123046876,115.0,63624.10546875,0.0,1396.70751953125,1.0,279.1970520019531,283.3895568847656,296.4724426269531,300.6484680175781,293.1499938964844,293.1499938964844,279.1499938964844,41277.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324153065681458,1.0,0.0,0.0,3.6223158836364746,3.622340440750122,8.755196745369176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8974609375,0.0,1541.771240234375,1895.4371337890625,0.0,3703.26025390625,0.9006284475326538,1.0,0.0,3.0,1.0,0.0
18090000,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.5917000770568848,0.4454841315746307,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9143371582031,0.8578718900680542,0.3138290345668793,0.2978118658065796,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8653916716575623,0.3219488561153412,0.2258482724428177,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8333958387374878,0.2862266302108764,0.2719816565513611,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7409051656723022,0.1993532925844192,0.902198076248169,284.91473388671875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.52301025390625,284.91778564453125,1.0,0.4828190207481384,1.0,1.0,0.0,1.0,-2.5730695724487305,2.5730643272399902,5.31967680217349e-06,1.985705733299256,0.8546011447906494,0.8546011447906494,0.0,102.58599853515624,118.0,63792.84765625,0.0,1422.6939697265625,1.0,279.15826416015625,283.4575500488281,296.4509582519531,300.5691223144531,293.1499938964844,293.1499938964844,279.45001220703125,39198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933464765548706,1.0,0.0,0.0,3.546106100082397,3.5461297035217285,8.390672405766963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.91796875,0.0,1443.8758544921875,1895.4371337890625,0.0,3712.85791015625,0.8858352899551392,1.0,0.0,3.0,1.0,0.0
18090060,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.5959105491638184,0.4505118131637573,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329833984375,0.8575605750083923,0.3170091211795807,0.3008396923542022,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8641595840454102,0.3241907954216003,0.2274209111928939,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8328785300254822,0.2888582348823547,0.274503618478775,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7408503293991089,0.2015035897493362,0.9121640920639038,284.9311828613281,284.95001220703125,297.57568359375,293.4356689453125,297.5640563964844,297.5226135253906,284.9151916503906,1.0,0.487281322479248,0.8329179286956787,0.8329179286956787,0.2879999876022339,1.0,-2.5996367931365967,2.035989999771118,0.5636467933654785,1.4453116655349731,0.8764227628707886,0.8764227628707886,0.0,104.51595306396484,118.0,60313.3125,0.0,1463.9583740234375,1.0,279.4273376464844,283.4206848144531,296.4028015136719,300.3384704589844,293.1499938964844,293.1499938964844,279.45001220703125,35013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261043071746826,1.0,0.0,0.0,3.6254067420959473,3.6254303455352783,8.770144859227003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5791015625,0.0,1498.6490478515625,1895.4371337890625,0.0,3645.382080078125,0.8974835872650146,1.0,0.0,3.0,1.0,0.0
18090120,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.5969746708869934,0.4528051018714905,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86395263671875,0.8571550846099854,0.3179938495159149,0.3019347786903381,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.863403856754303,0.3247963190078735,0.227976992726326,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8324204683303833,0.2896612882614136,0.2754139304161072,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7405717968940735,0.2021565586328506,0.9157046675682068,284.8631591796875,284.95001220703125,297.5852966308594,293.4393615722656,297.5627136230469,297.517578125,284.85614013671875,1.0,0.4890108704566955,0.7679415345191956,0.7679415345191956,0.4000000059604645,1.0,-2.6097233295440674,1.7347720861434937,0.8749513626098633,1.1428323984146118,0.8205577731132507,0.8205577731132507,0.0,105.35020446777344,121.0,57889.546875,0.0,1480.0916748046875,1.0,279.44189453125,283.3515014648437,296.39288330078125,300.2382507324219,293.1499938964844,293.1499938964844,279.75,39520.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225634336471558,1.0,0.0,0.0,3.545501947402954,3.5455257892608643,8.387813750232453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.17236328125,0.0,1445.571044921875,1895.4371337890625,0.0,3612.796630859375,0.8820508122444153,1.0,0.0,3.0,1.0,0.0
18090180,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.6004514694213867,0.4608995020389557,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.855312705039978,0.321428507566452,0.3053151071071625,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8603155612945557,0.3269137740135193,0.2295515835285186,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8304048776626587,0.2924127578735351,0.278160810470581,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7390706539154053,0.2042671293020248,0.9260293245315552,284.89178466796875,284.95001220703125,297.6180114746094,293.45220947265625,297.54620361328125,297.49810791015625,284.8946838378906,1.0,0.4951147735118866,0.5358830690383911,0.5358830690383911,0.800000011920929,1.0,-2.6411046981811523,1.0562232732772827,1.5848814249038696,0.4590457379817962,0.8015674948692322,0.8015674948692322,0.0,108.46858978271484,124.0,51330.55078125,0.0,1535.7239990234375,1.0,279.7398681640625,283.38055419921875,296.3040466308594,299.6720275878906,293.1499938964844,293.1499938964844,280.04998779296875,40720.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895765542984009,1.0,0.0,0.0,3.364241361618042,3.3642635345458984,7.552097258667345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.80859375,0.0,1270.4366455078125,1895.4371337890625,0.0,3306.247314453125,0.8451269268989563,1.0,0.0,3.0,1.0,0.0
18090240,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.6004514694213867,0.4608995020389557,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.855312705039978,0.321428507566452,0.3053151071071625,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8603155612945557,0.3269137740135193,0.2295515835285186,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8304048776626587,0.2924127578735351,0.278160810470581,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7390706539154053,0.2042671293020248,0.9260293245315552,284.89178466796875,284.95001220703125,297.6180114746094,293.45220947265625,297.54620361328125,297.49810791015625,284.8946838378906,1.0,0.4951147735118866,0.5358830690383911,0.5358830690383911,0.800000011920929,1.0,-2.6411046981811523,1.0562232732772827,1.5848814249038696,0.4590457379817962,0.8015674948692322,0.8015674948692322,0.0,108.46858978271484,124.0,51330.55078125,0.0,1535.7239990234375,1.0,279.7398681640625,283.38055419921875,296.3040466308594,299.6720275878906,293.1499938964844,293.1499938964844,280.04998779296875,40720.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895765542984009,1.0,0.0,0.0,3.364241361618042,3.3642635345458984,7.552097258667345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.80859375,0.0,1270.4366455078125,1895.4371337890625,0.0,3306.247314453125,0.8451269268989563,1.0,0.0,3.0,1.0,0.0
18090300,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.6023492813110352,0.4645529687404632,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9837341308594,0.8546279072761536,0.3232325315475464,0.3069796860218048,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8590459823608398,0.3280984759330749,0.2303356528282165,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8296012282371521,0.2938523888587951,0.2794934809207916,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7384243607521057,0.2053094059228897,0.9307491183280944,284.9837341308594,284.95001220703125,297.6334228515625,293.45849609375,297.5354919433594,297.49078369140625,284.981201171875,1.0,0.4981734752655029,0.4198538362979889,0.4198538362979889,1.0,1.0,-2.655707836151123,0.8241118788719177,1.83159601688385,0.2242857217788696,0.8601933121681213,0.8601933121681213,0.0,109.9566421508789,124.0,49164.31640625,0.0,1563.502685546875,1.0,279.99053955078125,283.4632568359375,296.2761535644531,299.41912841796875,293.1499938964844,293.1499938964844,280.04998779296875,35559.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693850636482239,1.0,0.0,0.0,3.386268615722656,3.3862900733947754,7.651315172552131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.0771484375,0.0,1256.014404296875,1895.4371337890625,0.0,3117.0419921875,0.8480223417282104,1.0,0.0,3.0,1.0,0.0
18090360,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.6041607856750488,0.4682733118534088,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787292480469,0.8539940118789673,0.3250260055065155,0.3087332248687744,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8578590154647827,0.3292770385742187,0.2312046438455581,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8288414478302002,0.2952788770198822,0.2809020280838012,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7377890348434448,0.2063237279653549,0.9356078505516052,284.97930908203125,284.95001220703125,297.64825439453125,293.4647216796875,297.5357666015625,297.483642578125,284.9846496582031,1.0,0.5012070536613464,0.4377146363258362,0.4377146363258362,1.0,1.0,-2.670863628387451,0.8494619131088257,1.821401596069336,0.2465487867593765,0.8636348843574524,0.8636348843574524,0.0,111.53123474121094,127.0,49019.41796875,0.0,1591.80078125,1.0,280.0391845703125,283.4737243652344,296.31317138671875,299.43524169921875,293.1499938964844,293.1499938964844,280.3500061035156,35450.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554218411445618,1.0,0.0,0.0,3.4042787551879883,3.4043004512786865,7.732920721537084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.9228515625,0.0,1272.7520751953125,1895.4371337890625,0.0,2986.07666015625,0.8506370782852173,1.0,0.0,3.0,1.0,0.0
18090420,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.6083469986915588,0.4752779603004455,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019592285156,0.8531588315963745,0.3289428651332855,0.3124088644981384,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8559871315956116,0.3320392668247223,0.2331019937992096,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.827720582485199,0.2984265983104706,0.283864289522171,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7368239760398865,0.2085264772176742,0.9456055164337158,285.101806640625,284.95001220703125,297.6762084960937,293.47686767578125,297.544921875,297.4756774902344,285.1001892089844,1.0,0.5072432160377502,0.4734362363815307,0.4734362363815307,1.0,1.0,-2.7015511989593506,0.935211420059204,1.766339659690857,0.3258523344993591,1.0,1.0,0.0,114.60346221923828,130.0,49737.12109375,0.0,1649.316650390625,1.0,280.341552734375,283.59429931640625,296.4086608886719,299.5350952148437,293.1499938964844,293.1499938964844,280.04998779296875,30104.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387141823768616,1.0,0.0,0.0,3.657196283340454,3.657219409942627,8.924621965888946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.88623046875,0.0,1496.9945068359375,1895.4371337890625,0.0,2829.704345703125,0.9022931456565856,1.0,0.0,3.0,1.0,0.0
