time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.6083469986915588,0.4752779603004455,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019592285156,0.8531588315963745,0.3289428651332855,0.3124088644981384,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8559871315956116,0.3320392668247223,0.2331019937992096,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.827720582485199,0.2984265983104706,0.283864289522171,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7368239760398865,0.2085264772176742,0.9456055164337158,285.101806640625,284.95001220703125,297.6762084960937,293.47686767578125,297.544921875,297.4756774902344,285.1001892089844,1.0,0.5072432160377502,0.4734362363815307,0.4734362363815307,1.0,1.0,-2.7015511989593506,0.935211420059204,1.766339659690857,0.3258523344993591,1.0,1.0,0.0,114.60346221923828,130.0,49737.12109375,0.0,1649.316650390625,1.0,280.341552734375,283.59429931640625,296.4086608886719,299.5350952148437,293.1499938964844,293.1499938964844,280.04998779296875,30104.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387141823768616,1.0,0.0,0.0,3.657196283340454,3.657219409942627,8.924621965888946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.88623046875,0.0,1496.9945068359375,1895.4371337890625,0.0,2829.704345703125,0.9022931456565856,1.0,0.0,3.0,1.0,0.0
18090540,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.610198974609375,0.4835163354873657,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.8512115478515625,0.3319115042686462,0.3155887722969055,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8529630303382874,0.3337036371231079,0.2345777451992035,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8255610466003418,0.3006923794746399,0.2863662540912628,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7348936200141907,0.2100419998168945,0.953877568244934,284.9290466308594,284.95001220703125,297.7020874023437,293.4887084960937,297.543701171875,297.45074462890625,284.9300842285156,1.0,0.5131416320800781,0.5091578364372253,0.5091578364372253,1.0,1.0,-2.7299983501434326,1.012060523033142,1.7179378271102903,0.3963439464569092,0.9256343245506288,0.9256343245506288,0.0,117.970947265625,133.0,51864.0078125,0.0,1706.1243896484375,1.0,280.05767822265625,283.399658203125,296.54315185546875,299.892578125,293.1499938964844,293.1499938964844,279.75,35015.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549790382385254,1.0,0.0,0.0,3.709056615829468,3.7090811729431152,9.179525477520656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6728515625,0.0,1592.3856201171875,1895.4371337890625,0.0,2981.925537109375,0.917524516582489,1.0,0.0,3.0,1.0,0.0
18090600,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.610198974609375,0.4835163354873657,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.8512115478515625,0.3319115042686462,0.3155887722969055,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8529630303382874,0.3337036371231079,0.2345777451992035,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8255610466003418,0.3006923794746399,0.2863662540912628,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7348936200141907,0.2100419998168945,0.953877568244934,284.9290466308594,284.95001220703125,297.7020874023437,293.4887084960937,297.543701171875,297.45074462890625,284.9300842285156,1.0,0.5131416320800781,0.5091578364372253,0.5091578364372253,1.0,1.0,-2.7299983501434326,1.012060523033142,1.7179378271102903,0.3963439464569092,0.9256343245506288,0.9256343245506288,0.0,117.970947265625,133.0,51864.0078125,0.0,1706.1243896484375,1.0,280.05767822265625,283.399658203125,296.54315185546875,299.892578125,293.1499938964844,293.1499938964844,279.75,35015.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549790382385254,1.0,0.0,0.0,3.709056615829468,3.7090811729431152,9.179525477520656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6728515625,0.0,1592.3856201171875,1895.4371337890625,0.0,2981.925537109375,0.917524516582489,1.0,0.0,3.0,1.0,0.0
18090660,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6104246973991394,0.4931700527667999,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.8479667901992798,0.33441823720932,0.31809201836586,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8485610485076904,0.3348288238048553,0.2354552894830703,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.822102963924408,0.3024562895298004,0.2881720960140228,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7316876649856567,0.2110616862773895,0.9592337608337402,284.880615234375,284.95001220703125,297.7260131835937,293.5002136230469,297.5312805175781,297.41729736328125,284.884765625,1.0,0.5186969041824341,0.5048866271972656,0.5048866271972656,1.0,1.0,-2.754270553588867,1.0171903371810913,1.7370800971984863,0.3956339955329895,0.8353729248046875,0.8353729248046875,0.0,121.61807250976562,136.0,52501.8984375,0.0,1759.3651123046875,1.0,279.7583312988281,283.3321228027344,296.5483703613281,299.9781799316406,293.1499938964844,293.1499938964844,280.04998779296875,40454.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683800101280212,1.0,0.0,0.0,3.5076775550842285,3.5077009201049805,8.209800625991193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.9658203125,0.0,1412.5465087890625,1895.4371337890625,0.0,3107.61376953125,0.8779726624488831,1.0,0.0,3.0,1.0,0.0
18090720,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6104246973991394,0.4931700527667999,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.8479667901992798,0.33441823720932,0.31809201836586,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8485610485076904,0.3348288238048553,0.2354552894830703,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.822102963924408,0.3024562895298004,0.2881720960140228,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7316876649856567,0.2110616862773895,0.9592337608337402,284.880615234375,284.95001220703125,297.7260131835937,293.5002136230469,297.5312805175781,297.41729736328125,284.884765625,1.0,0.5186969041824341,0.5048866271972656,0.5048866271972656,1.0,1.0,-2.754270553588867,1.0171903371810913,1.7370800971984863,0.3956339955329895,0.8353729248046875,0.8353729248046875,0.0,121.61807250976562,136.0,52501.8984375,0.0,1759.3651123046875,1.0,279.7583312988281,283.3321228027344,296.5483703613281,299.9781799316406,293.1499938964844,293.1499938964844,280.04998779296875,40454.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683800101280212,1.0,0.0,0.0,3.5076775550842285,3.5077009201049805,8.209800625991193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.9658203125,0.0,1412.5465087890625,1895.4371337890625,0.0,3107.61376953125,0.8779726624488831,1.0,0.0,3.0,1.0,0.0
18090780,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6121499538421631,0.5010559558868408,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127258300781,0.846204936504364,0.3377220034599304,0.321084201335907,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.845859944820404,0.3369964957237243,0.2368488609790802,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8200641870498657,0.3049946427345276,0.2904646098613739,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7296623587608337,0.2125857174396515,0.965843915939331,285.0126647949219,284.95001220703125,297.7481384277344,293.5113830566406,297.52850341796875,297.4009704589844,285.0121765136719,1.0,0.5241168141365051,0.5006154775619507,0.5006154775619507,1.0,1.0,-2.779713153839112,1.0204088687896729,1.7593042850494385,0.392581045627594,0.9446454048156738,0.9446454048156738,0.0,124.83592987060548,124.0,52248.61328125,0.0,1813.2442626953125,1.0,280.0414428710937,283.46502685546875,296.49322509765625,299.82623291015625,293.1499938964844,293.1499938964844,279.75,32958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602431416511536,1.0,0.0,0.0,3.6481990814208975,3.6482224464416495,8.880763857632701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.251953125,0.0,1508.421630859375,1895.4371337890625,0.0,3031.28515625,0.9027904868125916,1.0,0.0,3.0,1.0,0.0
18090840,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6121499538421631,0.5010559558868408,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127258300781,0.846204936504364,0.3377220034599304,0.321084201335907,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.845859944820404,0.3369964957237243,0.2368488609790802,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8200641870498657,0.3049946427345276,0.2904646098613739,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7296623587608337,0.2125857174396515,0.965843915939331,285.0126647949219,284.95001220703125,297.7481384277344,293.5113830566406,297.52850341796875,297.4009704589844,285.0121765136719,1.0,0.5241168141365051,0.5006154775619507,0.5006154775619507,1.0,1.0,-2.779713153839112,1.0204088687896729,1.7593042850494385,0.392581045627594,0.9446454048156738,0.9446454048156738,0.0,124.83592987060548,124.0,52248.61328125,0.0,1813.2442626953125,1.0,280.0414428710937,283.46502685546875,296.49322509765625,299.82623291015625,293.1499938964844,293.1499938964844,279.75,32958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602431416511536,1.0,0.0,0.0,3.6481990814208975,3.6482224464416495,8.880763857632701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.251953125,0.0,1508.421630859375,1895.4371337890625,0.0,3031.28515625,0.9027904868125916,1.0,0.0,3.0,1.0,0.0
18090900,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.6127444505691528,0.5000953674316406,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804626464844,0.8479781150817871,0.3391363322734833,0.3225722014904022,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8471709489822388,0.3377979099750519,0.2375434041023254,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8215567469596863,0.3060445785522461,0.2915973365306854,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.730841875076294,0.2131973356008529,0.9690593481063844,284.87969970703125,284.95001220703125,297.75860595703125,293.516845703125,297.525634765625,297.39111328125,284.8742980957031,1.0,0.5246244072914124,0.4984798729419708,0.4984798729419708,1.0,1.0,-2.786426305770874,1.01939058303833,1.7670358419418335,0.3900890052318573,0.8566915988922119,0.8566915988922119,0.0,124.79608917236328,124.0,53196.36328125,0.0,1823.3834228515625,1.0,279.7977905273437,283.31072998046875,296.5580139160156,300.0558166503906,293.1499938964844,293.1499938964844,279.75,37053.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675252199172974,1.0,0.0,0.0,3.628140926361084,3.628165006637573,8.783378575571987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.470703125,0.0,1516.8203125,1895.4371337890625,0.0,3099.5947265625,0.898833692073822,1.0,0.0,3.0,1.0,0.0
18090960,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6137902140617371,0.4966510534286499,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.899658203125,0.8508546352386475,0.3403825759887695,0.3237408995628357,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8495363593101501,0.3384053111076355,0.2379662096500396,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8240610957145691,0.3069315552711487,0.2924302220344543,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7328949570655823,0.2136787623167038,0.9711841940879822,284.8999938964844,284.95001220703125,297.7686767578125,293.522216796875,297.5240783691406,297.38299560546875,284.9029846191406,1.0,0.5240323543548584,0.4979221522808075,0.4979221522808075,1.0,1.0,-2.78776216506958,1.018768310546875,1.768993854522705,0.3891006708145141,0.8479633331298828,0.8479633331298828,0.0,123.82364654541016,127.0,52926.9765625,0.0,1820.8209228515625,1.0,279.7576904296875,283.3381652832031,296.55206298828125,300.0003356933594,293.1499938964844,293.1499938964844,280.04998779296875,39089.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870281994342804,1.0,0.0,0.0,3.53034782409668,3.530371189117432,8.316264370478166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.1123046875,0.0,1426.4407958984375,1895.4371337890625,0.0,3125.455810546875,0.8813061714172363,1.0,0.0,3.0,1.0,0.0
18091020,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6185097694396973,0.4945117831230163,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.8544506430625916,0.3436116278171539,0.3265684843063354,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8521741628646851,0.3404749929904938,0.2392281144857406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.82700514793396,0.3093676269054413,0.2945306599140167,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7352170944213867,0.2151345014572143,0.9769588708877563,285.01739501953125,284.95001220703125,297.7877502441406,293.5327453613281,297.5333557128906,297.3868713378906,285.01629638671875,1.0,0.5257239937782288,0.496806651353836,0.496806651353836,1.0,1.0,-2.7995545864105225,1.02161705493927,1.777937650680542,0.389602780342102,0.9549654722213744,0.9549654722213744,0.0,123.63990020751952,130.0,52520.453125,0.0,1838.1953125,1.0,280.0416259765625,283.4610595703125,296.51043701171875,299.8609924316406,293.1499938964844,293.1499938964844,279.75,32741.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617435693740845,1.0,0.0,0.0,3.6724488735198975,3.672472476959229,8.999218152894173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.173828125,0.0,1533.75341796875,1895.4371337890625,0.0,3045.358642578125,0.9080421924591064,1.0,0.0,3.0,1.0,0.0
18091080,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6185097694396973,0.4945117831230163,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.8544506430625916,0.3436116278171539,0.3265684843063354,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8521741628646851,0.3404749929904938,0.2392281144857406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.82700514793396,0.3093676269054413,0.2945306599140167,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7352170944213867,0.2151345014572143,0.9769588708877563,285.01739501953125,284.95001220703125,297.7877502441406,293.5327453613281,297.5333557128906,297.3868713378906,285.01629638671875,1.0,0.5257239937782288,0.496806651353836,0.496806651353836,1.0,1.0,-2.7995545864105225,1.02161705493927,1.777937650680542,0.389602780342102,0.9549654722213744,0.9549654722213744,0.0,123.63990020751952,130.0,52520.453125,0.0,1838.1953125,1.0,280.0416259765625,283.4610595703125,296.51043701171875,299.8609924316406,293.1499938964844,293.1499938964844,279.75,32741.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617435693740845,1.0,0.0,0.0,3.6724488735198975,3.672472476959229,8.999218152894173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.173828125,0.0,1533.75341796875,1895.4371337890625,0.0,3045.358642578125,0.9080421924591064,1.0,0.0,3.0,1.0,0.0
18091140,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6215052604675293,0.4959211647510528,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90252685546875,0.8559082746505737,0.3461984097957611,0.3292161524295807,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.852649986743927,0.3417887985706329,0.2403237074613571,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8279585242271423,0.3112108111381531,0.2964679002761841,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7358334064483643,0.2161863893270492,0.9824005365371704,284.90283203125,284.95001220703125,297.8055419921875,293.5429382324219,297.5341186523437,297.378173828125,284.90576171875,1.0,0.5283885598182678,0.4956911504268646,0.4956911504268646,1.0,1.0,-2.814617156982422,1.025735855102539,1.7888813018798828,0.3912338316440582,0.8584830164909363,0.8584830164909363,0.0,124.64920043945312,133.0,53369.66015625,0.0,1866.52587890625,1.0,279.7574157714844,283.330322265625,296.5720520019531,300.0429992675781,293.1499938964844,293.1499938964844,280.04998779296875,38668.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871644914150238,1.0,0.0,0.0,3.567523002624512,3.5675466060638428,8.492330039189255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.98681640625,0.0,1462.8482666015625,1895.4371337890625,0.0,3138.240478515625,0.8892727494239807,1.0,0.0,3.0,1.0,0.0
18091200,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6215052604675293,0.4959211647510528,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90252685546875,0.8559082746505737,0.3461984097957611,0.3292161524295807,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.852649986743927,0.3417887985706329,0.2403237074613571,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8279585242271423,0.3112108111381531,0.2964679002761841,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7358334064483643,0.2161863893270492,0.9824005365371704,284.90283203125,284.95001220703125,297.8055419921875,293.5429382324219,297.5341186523437,297.378173828125,284.90576171875,1.0,0.5283885598182678,0.4956911504268646,0.4956911504268646,1.0,1.0,-2.814617156982422,1.025735855102539,1.7888813018798828,0.3912338316440582,0.8584830164909363,0.8584830164909363,0.0,124.64920043945312,133.0,53369.66015625,0.0,1866.52587890625,1.0,279.7574157714844,283.330322265625,296.5720520019531,300.0429992675781,293.1499938964844,293.1499938964844,280.04998779296875,38668.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871644914150238,1.0,0.0,0.0,3.567523002624512,3.5675466060638428,8.492330039189255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.98681640625,0.0,1462.8482666015625,1895.4371337890625,0.0,3138.240478515625,0.8892727494239807,1.0,0.0,3.0,1.0,0.0
18091260,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.6243690848350525,0.498198002576828,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.8565056920051575,0.3487441837787628,0.3314346075057983,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8524619340896606,0.3433611094951629,0.2412627786397934,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8281631469726562,0.3130727112293243,0.2980660796165466,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7358078360557556,0.2172769159078598,0.9868003129959106,285.0337829589844,284.95001220703125,297.8190002441406,293.55084228515625,297.5381164550781,297.3769226074219,285.0322570800781,1.0,0.5309978723526001,0.4948438107967376,0.4948438107967376,1.0,1.0,-2.8283531665802,1.029796481132507,1.7985568046569824,0.392842024564743,0.967574656009674,0.967574656009674,0.0,125.8575439453125,133.0,52944.84765625,0.0,1893.9891357421875,1.0,280.0336608886719,283.4656982421875,296.52264404296875,299.8856506347656,293.1499938964844,293.1499938964844,280.04998779296875,32468.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638696670532227,1.0,0.0,0.0,3.688157796859741,3.688181400299072,9.076371725313948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.625,0.0,1549.338623046875,1895.4371337890625,0.0,3065.302001953125,0.9115935564041138,1.0,0.0,3.0,1.0,0.0
18091320,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.625056266784668,0.4987436830997467,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0270080566406,0.8567267656326294,0.3493829667568207,0.3320595920085907,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8525024652481079,0.343769758939743,0.241562470793724,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8282852172851562,0.3135516345500946,0.2985342144966125,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7358669638633728,0.2175626903772354,0.9881376028060912,285.0268249511719,284.95001220703125,297.8222351074219,293.55279541015625,297.5390625,297.3765869140625,285.0251770019531,1.0,0.5317202210426331,0.4946320056915283,0.4946320056915283,1.0,1.0,-2.8322901725769043,1.0310214757919312,1.8012685775756836,0.3933002948760986,0.973599910736084,0.973599910736084,0.0,126.17027282714844,136.0,53060.0859375,0.0,1901.741455078125,1.0,280.0426940917969,283.4579772949219,296.53271484375,299.9145812988281,293.1499938964844,293.1499938964844,279.75,32480.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637259602546692,1.0,0.0,0.0,3.715627908706665,3.7156519889831534,9.212080271936428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7568359375,0.0,1580.6060791015625,1895.4371337890625,0.0,3063.9541015625,0.9174484014511108,1.0,0.0,3.0,1.0,0.0
18091380,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6265302896499634,0.503556489944458,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.8562133312225342,0.3518462479114532,0.3346497118473053,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.851055920124054,0.3449574708938598,0.2426163107156753,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8274231553077698,0.3152630031108856,0.3004060983657837,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7348602414131165,0.2184825539588928,0.9932666420936584,284.90106201171875,284.95001220703125,297.8380126953125,293.5623474121094,297.534423828125,297.360595703125,284.9039611816406,1.0,0.5355187654495239,0.4935728311538696,0.4935728311538696,1.0,1.0,-2.850870609283448,1.0367205142974854,1.814150094985962,0.3949237465858459,0.8724985718727112,0.8724985718727112,0.0,128.29612731933594,139.0,54070.1171875,0.0,1941.7489013671875,1.0,279.75701904296875,283.3155517578125,296.5956726074219,300.1089782714844,293.1499938964844,293.1499938964844,280.04998779296875,38336.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745172619819641,1.0,0.0,0.0,3.628809928894043,3.628834009170532,8.786617513578676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.43359375,0.0,1527.0989990234375,1895.4371337890625,0.0,3165.18017578125,0.902489960193634,1.0,0.0,3.0,1.0,0.0
18091440,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6265302896499634,0.503556489944458,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9007873535156,0.8562133312225342,0.3518462479114532,0.3346497118473053,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.851055920124054,0.3449574708938598,0.2426163107156753,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8274231553077698,0.3152630031108856,0.3004060983657837,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7348602414131165,0.2184825539588928,0.9932666420936584,284.90106201171875,284.95001220703125,297.8380126953125,293.5623474121094,297.534423828125,297.360595703125,284.9039611816406,1.0,0.5355187654495239,0.4935728311538696,0.4935728311538696,1.0,1.0,-2.850870609283448,1.0367205142974854,1.814150094985962,0.3949237465858459,0.8724985718727112,0.8724985718727112,0.0,128.29612731933594,139.0,54070.1171875,0.0,1941.7489013671875,1.0,279.75701904296875,283.3155517578125,296.5956726074219,300.1089782714844,293.1499938964844,293.1499938964844,280.04998779296875,38336.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745172619819641,1.0,0.0,0.0,3.628809928894043,3.628834009170532,8.786617513578676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.43359375,0.0,1527.0989990234375,1895.4371337890625,0.0,3165.18017578125,0.902489960193634,1.0,0.0,3.0,1.0,0.0
18091500,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.6274765729904175,0.5064769387245178,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325927734375,0.8556239604949951,0.3532979488372803,0.3358815014362335,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8500006198883057,0.345802903175354,0.243086352944374,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8266750574111938,0.3163012564182281,0.3012695908546448,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7340531349182129,0.2190460413694381,0.9954794645309448,285.0331726074219,284.95001220703125,297.8455810546875,293.5669860839844,297.53387451171875,297.3554382324219,285.03778076171875,1.0,0.5375034213066101,0.4930432438850403,0.4930432438850403,1.0,1.0,-2.8601205348968506,1.0395766496658323,1.820544004440308,0.3953958749771118,0.9654669761657716,0.9654669761657716,0.0,129.50149536132812,139.0,53440.67578125,0.0,1962.562255859375,1.0,280.0018005371094,283.4593811035156,296.5414123535156,299.91119384765625,293.1499938964844,293.1499938964844,280.04998779296875,33677.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688021898269653,1.0,0.0,0.0,3.68510103225708,3.6851248741149902,9.061332661985944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.24169921875,0.0,1555.026611328125,1895.4371337890625,0.0,3111.573974609375,0.9133740067481996,1.0,0.0,3.0,1.0,0.0
18091560,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6286159753799438,0.5089255571365356,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326232910156,0.8555233478546143,0.3549034297466278,0.3373837471008301,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8494678735733032,0.3468231856822967,0.243786334991455,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8263757824897766,0.3174790740013122,0.3023734986782074,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7336428165435791,0.2197159677743911,0.9984819889068604,285.032470703125,284.95001220703125,297.8529663085937,293.571533203125,297.5347900390625,297.35284423828125,285.0310363769531,1.0,0.5395956039428711,0.4923907220363617,0.4923907220363617,1.0,1.0,-2.8706440925598145,1.0427335500717163,1.827910542488098,0.395866185426712,0.9941088557243348,0.9941088557243348,0.0,130.6175079345703,142.0,53754.2890625,0.0,1985.139892578125,1.0,280.04296875,283.45135498046875,296.5545654296875,299.9796142578125,293.1499938964844,293.1499938964844,279.75,32506.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672327995300293,1.0,0.0,0.0,3.771642923355103,3.77166748046875,9.49192781263264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.9453125,0.0,1645.74853515625,1895.4371337890625,0.0,3096.85205078125,0.9301672577857972,1.0,0.0,3.0,1.0,0.0
18091620,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.62870192527771,0.5153902769088745,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89678955078125,0.854095995426178,0.3572757542133331,0.3399223089218139,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8471431136131287,0.3478926122188568,0.244783267378807,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.824645459651947,0.3190623521804809,0.3041562438011169,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7318336367607117,0.2204935699701309,1.0031020641326904,284.8970642089844,284.95001220703125,297.8673400878906,293.5804138183594,297.5272216796875,297.3332214355469,284.89996337890625,1.0,0.5438650846481323,0.4910856187343597,0.4910856187343597,1.0,1.0,-2.890362024307251,1.0483825206756592,1.841979622840881,0.3969775438308716,0.8879627585411072,0.8879627585411072,0.0,133.31857299804688,130.0,54874.421875,0.0,2030.850830078125,1.0,279.75634765625,283.29852294921875,296.6161499023437,300.1792297363281,293.1499938964844,293.1499938964844,280.04998779296875,38163.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784192204475403,1.0,0.0,0.0,3.699576377868652,3.699601173400879,9.132659783972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.341796875,0.0,1605.4359130859375,1895.4371337890625,0.0,3201.764404296875,0.9178948402404784,1.0,0.0,3.0,1.0,0.0
18091680,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.62870192527771,0.5153902769088745,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89678955078125,0.854095995426178,0.3572757542133331,0.3399223089218139,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8471431136131287,0.3478926122188568,0.244783267378807,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.824645459651947,0.3190623521804809,0.3041562438011169,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7318336367607117,0.2204935699701309,1.0031020641326904,284.8970642089844,284.95001220703125,297.8673400878906,293.5804138183594,297.5272216796875,297.3332214355469,284.89996337890625,1.0,0.5438650846481323,0.4910856187343597,0.4910856187343597,1.0,1.0,-2.890362024307251,1.0483825206756592,1.841979622840881,0.3969775438308716,0.8879627585411072,0.8879627585411072,0.0,133.31857299804688,130.0,54874.421875,0.0,2030.850830078125,1.0,279.75634765625,283.29852294921875,296.6161499023437,300.1792297363281,293.1499938964844,293.1499938964844,280.04998779296875,38163.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784192204475403,1.0,0.0,0.0,3.699576377868652,3.699601173400879,9.132659783972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.341796875,0.0,1605.4359130859375,1895.4371337890625,0.0,3201.764404296875,0.9178948402404784,1.0,0.0,3.0,1.0,0.0
18091740,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.631046712398529,0.5094174742698669,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.8594037890434265,0.3602105677127838,0.3424067497253418,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8514019846916199,0.3496081233024597,0.2457491904497146,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8290587067604065,0.3211199343204498,0.3058409988880157,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7353370189666748,0.2215606719255447,1.0069375038146973,285.02593994140625,284.95001220703125,297.8812561035156,293.5889587402344,297.5290222167969,297.3286437988281,285.0238647460937,1.0,0.542853593826294,0.4897805452346802,0.4897805452346802,1.0,1.0,-2.8939859867095947,1.0473463535308838,1.8466397523880005,0.3954213559627533,1.0,1.0,0.0,131.65489196777344,133.0,54261.6171875,0.0,2028.6497802734373,1.0,280.04364013671875,283.4360046386719,296.5713806152344,300.035888671875,293.1499938964844,293.1499938964844,279.75,32963.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710931539535522,1.0,0.0,0.0,3.825737953186035,3.82576322555542,9.766157518242835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2431640625,0.0,1713.7994384765625,1895.4371337890625,0.0,3133.064453125,0.9425215721130372,1.0,0.0,3.0,1.0,0.0
18091800,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.631046712398529,0.5094174742698669,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.8594037890434265,0.3602105677127838,0.3424067497253418,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8514019846916199,0.3496081233024597,0.2457491904497146,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8290587067604065,0.3211199343204498,0.3058409988880157,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7353370189666748,0.2215606719255447,1.0069375038146973,285.02593994140625,284.95001220703125,297.8812561035156,293.5889587402344,297.5290222167969,297.3286437988281,285.0238647460937,1.0,0.542853593826294,0.4897805452346802,0.4897805452346802,1.0,1.0,-2.8939859867095947,1.0473463535308838,1.8466397523880005,0.3954213559627533,1.0,1.0,0.0,131.65489196777344,133.0,54261.6171875,0.0,2028.6497802734373,1.0,280.04364013671875,283.4360046386719,296.5713806152344,300.035888671875,293.1499938964844,293.1499938964844,279.75,32963.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710931539535522,1.0,0.0,0.0,3.825737953186035,3.82576322555542,9.766157518242835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2431640625,0.0,1713.7994384765625,1895.4371337890625,0.0,3133.064453125,0.9425215721130372,1.0,0.0,3.0,1.0,0.0
18091860,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.633849024772644,0.5071452260017395,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88433837890625,0.8626405000686646,0.3625217080116272,0.3447830379009247,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8535650968551636,0.3505501747131347,0.2465767562389373,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8315135836601257,0.3225693106651306,0.3073870837688446,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.737158477306366,0.2222245335578918,1.0104857683181765,284.88458251953125,284.95001220703125,297.8948974609375,293.59716796875,297.5298767089844,297.32293701171875,284.8876953125,1.0,0.54381263256073,0.4885338246822357,0.4885338246822357,1.0,1.0,-2.901219129562378,1.0478827953338623,1.853336215019226,0.3945848643779754,0.8869611024856567,0.8869611024856567,0.0,131.25628662109375,136.0,55091.46875,0.0,2038.712890625,1.0,279.7561340332031,283.28155517578125,296.6264343261719,300.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,38813.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809208869934082,1.0,0.0,0.0,3.7310969829559326,3.731122255325317,9.288943942920014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.4931640625,0.0,1646.7939453125,1895.4371337890625,0.0,3225.2099609375,0.9253357648849488,1.0,0.0,3.0,1.0,0.0
18091920,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.633849024772644,0.5071452260017395,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88433837890625,0.8626405000686646,0.3625217080116272,0.3447830379009247,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8535650968551636,0.3505501747131347,0.2465767562389373,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8315135836601257,0.3225693106651306,0.3073870837688446,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.737158477306366,0.2222245335578918,1.0104857683181765,284.88458251953125,284.95001220703125,297.8948974609375,293.59716796875,297.5298767089844,297.32293701171875,284.8876953125,1.0,0.54381263256073,0.4885338246822357,0.4885338246822357,1.0,1.0,-2.901219129562378,1.0478827953338623,1.853336215019226,0.3945848643779754,0.8869611024856567,0.8869611024856567,0.0,131.25628662109375,136.0,55091.46875,0.0,2038.712890625,1.0,279.7561340332031,283.28155517578125,296.6264343261719,300.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,38813.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809208869934082,1.0,0.0,0.0,3.7310969829559326,3.731122255325317,9.288943942920014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.4931640625,0.0,1646.7939453125,1895.4371337890625,0.0,3225.2099609375,0.9253357648849488,1.0,0.0,3.0,1.0,0.0
18091980,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6375916004180908,0.5076891779899597,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0276794433594,0.8644208312034607,0.3654493987560272,0.347304105758667,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8543763160705566,0.352245956659317,0.2475636154413223,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8326671719551086,0.3245948553085327,0.3090906739234924,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.737823486328125,0.2232788354158401,1.0145128965377808,285.027587890625,284.95001220703125,297.9084167480469,293.60504150390625,297.536376953125,297.32598876953125,285.0264892578125,1.0,0.5458217263221741,0.4872870743274688,0.4872870743274688,1.0,1.0,-2.9129714965820312,1.0502121448516846,1.862759351730347,0.3948935270309448,1.0,1.0,0.0,131.89735412597656,139.0,54477.2578125,0.0,2061.541748046875,1.0,280.04376220703125,283.4318542480469,296.58154296875,300.056640625,293.1499938964844,293.1499938964844,279.75,33279.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722631931304932,1.0,0.0,0.0,3.844427108764648,3.844452619552612,9.861807939159917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3837890625,0.0,1738.9879150390625,1895.4371337890625,0.0,3144.03955078125,0.9469459652900696,1.0,0.0,3.0,1.0,0.0
18092040,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6375916004180908,0.5076891779899597,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0276794433594,0.8644208312034607,0.3654493987560272,0.347304105758667,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8543763160705566,0.352245956659317,0.2475636154413223,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8326671719551086,0.3245948553085327,0.3090906739234924,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.737823486328125,0.2232788354158401,1.0145128965377808,285.027587890625,284.95001220703125,297.9084167480469,293.60504150390625,297.536376953125,297.32598876953125,285.0264892578125,1.0,0.5458217263221741,0.4872870743274688,0.4872870743274688,1.0,1.0,-2.9129714965820312,1.0502121448516846,1.862759351730347,0.3948935270309448,1.0,1.0,0.0,131.89735412597656,139.0,54477.2578125,0.0,2061.541748046875,1.0,280.04376220703125,283.4318542480469,296.58154296875,300.056640625,293.1499938964844,293.1499938964844,279.75,33279.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722631931304932,1.0,0.0,0.0,3.844427108764648,3.844452619552612,9.861807939159917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3837890625,0.0,1738.9879150390625,1895.4371337890625,0.0,3144.03955078125,0.9469459652900696,1.0,0.0,3.0,1.0,0.0
18092100,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6387562155723572,0.5086084008216858,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863220214844,0.8650250434875488,0.3666916191577911,0.3486646115779876,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8545106053352356,0.3528282046318054,0.2481316328048706,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.83298259973526,0.3254020512104034,0.3100270926952362,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7379441261291504,0.223675787448883,1.016884684562683,284.8857116699219,284.95001220703125,297.9151916503906,293.6088256835937,297.536865234375,297.32330322265625,284.8799133300781,1.0,0.5471684336662292,0.4866637289524078,0.4866637289524078,1.0,1.0,-2.920372009277344,1.0519890785217283,1.8683830499649048,0.3953098356723785,0.9168408513069152,0.9168408513069152,0.0,132.4717254638672,139.0,55596.28515625,0.0,2076.846923828125,1.0,279.7940673828125,283.2671813964844,296.6459350585937,300.2899780273437,293.1499938964844,293.1499938964844,279.75,36333.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792397975921631,1.0,0.0,0.0,3.8375401496887207,3.8375661373138414,9.8265059023106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4609375,0.0,1754.622802734375,1895.4371337890625,0.0,3209.455810546875,0.9458351731300354,1.0,0.0,3.0,1.0,0.0
18092160,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6392773389816284,0.510746955871582,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89111328125,0.8646832704544067,0.3677291572093963,0.3497149646282196,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8536815643310547,0.3531704843044281,0.2484322637319564,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8324373364448547,0.3260100483894348,0.3106766939163208,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7373000979423523,0.2239149808883667,1.0182925462722778,284.8913269042969,284.95001220703125,297.9219970703125,293.612548828125,297.5346069335937,297.3161926269531,284.8940734863281,1.0,0.5486168265342712,0.4860734641551971,0.4860734641551971,1.0,1.0,-2.927040338516236,1.0535374879837036,1.873502850532532,0.3954770565032959,0.8976743221282959,0.8976743221282959,0.0,133.3789825439453,142.0,55495.79296875,0.0,2092.64306640625,1.0,279.7564392089844,283.2784423828125,296.6414489746094,300.24530029296875,293.1499938964844,293.1499938964844,280.04998779296875,38418.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882026731967926,1.0,0.0,0.0,3.76274299621582,3.7627687454223633,9.447184652344732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.9384765625,0.0,1680.9063720703125,1895.4371337890625,0.0,3235.571044921875,0.93218594789505,1.0,0.0,3.0,1.0,0.0
18092220,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.6415458917617798,0.5148810744285583,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.8644750714302063,0.3706658780574798,0.3522904515266418,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8525463342666626,0.3548145890235901,0.2494180798530578,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8317556381225586,0.3279734849929809,0.3123680353164673,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.736347496509552,0.224904865026474,1.0222629308700562,285.0415344238281,284.95001220703125,297.935791015625,293.6197204589844,297.5377197265625,297.3136901855469,285.0416564941406,1.0,0.5519053339958191,0.4848929643630981,0.4848929643630981,1.0,1.0,-2.9430899620056152,1.0577740669250488,1.8853157758712769,0.3958175480365753,1.0,1.0,0.0,135.23825073242188,145.0,54905.70703125,0.0,2129.305908203125,1.0,280.0433959960937,283.4375915527344,296.5993957519531,300.1001892089844,293.1499938964844,293.1499938964844,279.75,33698.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740648627281189,1.0,0.0,0.0,3.865636587142944,3.8656623363494873,9.97092229226837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.85546875,0.0,1768.329345703125,1895.4371337890625,0.0,3160.937255859375,0.952069103717804,1.0,0.0,3.0,1.0,0.0
18092280,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.6415458917617798,0.5148810744285583,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.8644750714302063,0.3706658780574798,0.3522904515266418,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8525463342666626,0.3548145890235901,0.2494180798530578,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8317556381225586,0.3279734849929809,0.3123680353164673,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.736347496509552,0.224904865026474,1.0222629308700562,285.0415344238281,284.95001220703125,297.935791015625,293.6197204589844,297.5377197265625,297.3136901855469,285.0416564941406,1.0,0.5519053339958191,0.4848929643630981,0.4848929643630981,1.0,1.0,-2.9430899620056152,1.0577740669250488,1.8853157758712769,0.3958175480365753,1.0,1.0,0.0,135.23825073242188,145.0,54905.70703125,0.0,2129.305908203125,1.0,280.0433959960937,283.4375915527344,296.5993957519531,300.1001892089844,293.1499938964844,293.1499938964844,279.75,33698.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740648627281189,1.0,0.0,0.0,3.865636587142944,3.8656623363494873,9.97092229226837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.85546875,0.0,1768.329345703125,1895.4371337890625,0.0,3160.937255859375,0.952069103717804,1.0,0.0,3.0,1.0,0.0
