time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6417317390441895,0.5204348564147949,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993225097656,0.8633798956871033,0.3729359209537506,0.3547337055206299,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.85053950548172,0.3556828796863556,0.2502772212028503,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8302713632583618,0.3293209969997406,0.3139289617538452,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347171306610107,0.2254794239997863,1.0259124040603638,284.89947509765625,284.95001220703125,297.95001220703125,293.62652587890625,297.53338623046875,297.299560546875,284.9014587402344,1.0,0.5555659532546997,0.4837124943733215,0.4837124943733215,1.0,1.0,-2.96000075340271,1.0623260736465454,1.8976746797561648,0.3962666094303131,0.9150682091712952,0.9150682091712952,0.0,137.58114624023438,133.0,56132.30859375,0.0,2170.260986328125,1.0,279.756591796875,283.2747497558594,296.658447265625,300.2994079589844,293.1499938964844,293.1499938964844,279.45001220703125,37816.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843982815742493,1.0,0.0,0.0,3.8111588954925537,3.8111846446990967,9.691865443528511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.375,0.0,1734.15673828125,1895.4371337890625,0.0,3257.78466796875,0.9425272345542908,1.0,0.0,3.0,1.0,0.0
18092400,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6417317390441895,0.5204348564147949,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993225097656,0.8633798956871033,0.3729359209537506,0.3547337055206299,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.85053950548172,0.3556828796863556,0.2502772212028503,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8302713632583618,0.3293209969997406,0.3139289617538452,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347171306610107,0.2254794239997863,1.0259124040603638,284.89947509765625,284.95001220703125,297.95001220703125,293.62652587890625,297.53338623046875,297.299560546875,284.9014587402344,1.0,0.5555659532546997,0.4837124943733215,0.4837124943733215,1.0,1.0,-2.96000075340271,1.0623260736465454,1.8976746797561648,0.3962666094303131,0.9150682091712952,0.9150682091712952,0.0,137.58114624023438,133.0,56132.30859375,0.0,2170.260986328125,1.0,279.756591796875,283.2747497558594,296.658447265625,300.2994079589844,293.1499938964844,293.1499938964844,279.45001220703125,37816.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843982815742493,1.0,0.0,0.0,3.8111588954925537,3.8111846446990967,9.691865443528511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.375,0.0,1734.15673828125,1895.4371337890625,0.0,3257.78466796875,0.9425272345542908,1.0,0.0,3.0,1.0,0.0
18092460,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.6413176655769348,0.5192928910255432,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8647617101669312,0.3739390969276428,0.3556634783744812,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8513550758361816,0.3558961451053619,0.2504705488681793,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.831249475479126,0.3297961354255676,0.3144286274909973,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7353925108909607,0.2256178110837936,1.0267082452774048,284.8082275390625,284.95001220703125,297.9571838378906,293.6297607421875,297.5301818847656,297.2909240722656,284.8092956542969,1.0,0.5552664995193481,0.483041912317276,0.483041912317276,1.0,1.0,-2.9615535736083984,1.0616130828857422,1.899940490722656,0.3953204751014709,0.8233299851417542,0.8233299851417542,0.0,137.2948455810547,133.0,56689.8671875,0.0,2171.503662109375,1.0,279.4985656738281,283.16802978515625,296.6816101074219,300.43878173828125,293.1499938964844,293.1499938964844,279.45001220703125,42509.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906331658363342,1.0,0.0,0.0,3.690199375152588,3.690224885940552,9.086423347071104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.90234375,0.0,1627.5970458984375,1895.4371337890625,0.0,3316.12841796875,0.9162186980247498,1.0,0.0,3.0,1.0,0.0
18092520,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6417750716209412,0.5152300000190735,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8776550292969,0.8677579760551453,0.3749584257602691,0.3565593957901001,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8536458611488342,0.3562063872814178,0.2505805492401123,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8336135745048523,0.3303452432155609,0.3148273825645447,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7372581362724304,0.2257894724607467,1.027042031288147,284.8780517578125,284.95001220703125,297.9647521972656,293.63299560546875,297.529296875,297.28582763671875,284.8807067871094,1.0,0.5539495944976807,0.4823509156703949,0.4823509156703949,1.0,1.0,-2.958765983581543,1.0590940713882446,1.8996717929840088,0.393428087234497,0.8337371349334717,0.8337371349334717,0.0,135.9402618408203,136.0,56242.62109375,0.0,2159.8369140625,1.0,279.4576721191406,283.23681640625,296.6505432128906,300.3210144042969,293.1499938964844,293.1499938964844,279.75,41559.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909026384353638,1.0,0.0,0.0,3.5543601512908936,3.554384231567383,8.429778404206445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.41259765625,0.0,1469.8531494140625,1895.4371337890625,0.0,3318.648193359375,0.8892282247543335,1.0,0.0,3.0,1.0,0.0
18092580,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.64595627784729,0.5116838812828064,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008239746094,0.8718237280845642,0.3779048323631286,0.3590724468231201,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8565965890884399,0.3578306138515472,0.2515045404434204,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8366984128952026,0.3322441279888153,0.3163794279098511,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7395734786987305,0.2267171293497085,1.0303109884262085,285.00079345703125,284.95001220703125,297.980224609375,293.6390686035156,297.5391845703125,297.2934265136719,285.0004272460937,1.0,0.5544565320014954,0.4809893369674682,0.4809893369674682,1.0,1.0,-2.964411497116089,1.0586172342300415,1.9057941436767576,0.3918416202068329,0.9317701458930968,0.9317701458930968,0.0,135.0868682861328,139.0,55546.92578125,0.0,2165.334716796875,1.0,279.7416381835937,283.37042236328125,296.6043701171875,300.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,33942.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879673957824707,1.0,0.0,0.0,3.65879225730896,3.65881609916687,8.932413493312197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.240234375,0.0,1527.5440673828125,1895.4371337890625,0.0,3213.524658203125,0.9059292674064636,1.0,0.0,3.0,1.0,0.0
18092640,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.64595627784729,0.5116838812828064,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008239746094,0.8718237280845642,0.3779048323631286,0.3590724468231201,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8565965890884399,0.3578306138515472,0.2515045404434204,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8366984128952026,0.3322441279888153,0.3163794279098511,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7395734786987305,0.2267171293497085,1.0303109884262085,285.00079345703125,284.95001220703125,297.980224609375,293.6390686035156,297.5391845703125,297.2934265136719,285.0004272460937,1.0,0.5544565320014954,0.4809893369674682,0.4809893369674682,1.0,1.0,-2.964411497116089,1.0586172342300415,1.9057941436767576,0.3918416202068329,0.9317701458930968,0.9317701458930968,0.0,135.0868682861328,139.0,55546.92578125,0.0,2165.334716796875,1.0,279.7416381835937,283.37042236328125,296.6043701171875,300.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,33942.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879673957824707,1.0,0.0,0.0,3.65879225730896,3.65881609916687,8.932413493312197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.240234375,0.0,1527.5440673828125,1895.4371337890625,0.0,3213.524658203125,0.9059292674064636,1.0,0.0,3.0,1.0,0.0
18092700,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6475763320922852,0.5113094449043274,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.876708984375,0.8731152415275574,0.3791276216506958,0.360389232635498,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8573581576347351,0.3583435118198395,0.2520037889480591,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8375774025917053,0.3329644501209259,0.3172089755535126,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7401671409606934,0.2270313948392868,1.0322091579437256,284.8763427734375,284.95001220703125,297.98828125,293.6419677734375,297.5421447753906,297.2940368652344,284.87359619140625,1.0,0.5552034378051758,0.4803085625171661,0.4803085625171661,1.0,1.0,-2.969423532485962,1.0592414140701294,1.9101821184158323,0.3915628492832184,0.846138596534729,0.846138596534729,0.0,135.17898559570312,139.0,56383.1484375,0.0,2174.515380859375,1.0,279.4975280761719,283.2276306152344,296.6666564941406,300.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38188.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885310173034668,1.0,0.0,0.0,3.617561101913452,3.617585182189941,8.732226888241712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.24609375,0.0,1513.606689453125,1895.4371337890625,0.0,3266.32275390625,0.8972768783569336,1.0,0.0,3.0,1.0,0.0
18092760,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.648726761341095,0.5122569799423218,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.8734298348426819,0.3802262246608734,0.3614428341388702,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8571410179138184,0.3587048351764679,0.2522755861282348,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8375760316848755,0.333557665348053,0.3177951872348785,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7399847507476807,0.2272464483976364,1.033305525779724,284.9106750488281,284.95001220703125,297.99658203125,293.644775390625,297.5433654785156,297.2916259765625,284.91278076171875,1.0,0.5561475157737732,0.4797720909118652,0.4797720909118652,1.0,1.0,-2.9741780757904053,1.0600297451019287,1.9141483306884768,0.3915032744407654,0.8490147590637207,0.8490147590637207,0.0,135.66249084472656,142.0,56175.6484375,0.0,2185.258544921875,1.0,279.4580078125,283.2620849609375,296.66094970703125,300.3099365234375,293.1499938964844,293.1499938964844,279.75,38969.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868135213851929,1.0,0.0,0.0,3.528108835220337,3.528132200241089,8.305718779411109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.447265625,0.0,1423.21826171875,1895.4371337890625,0.0,3280.395751953125,0.8809500932693481,1.0,0.0,3.0,1.0,0.0
18092820,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6518934965133667,0.5145224332809448,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.8742445111274719,0.3831481635570526,0.3640449941158294,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8569342494010925,0.3602080047130584,0.2532045841217041,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8377180695533752,0.3353619873523712,0.3193732798099518,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7397423386573792,0.2281081229448318,1.0367854833602903,285.0176086425781,284.95001220703125,298.0140075683594,293.6501159667969,297.5516052246094,297.2953796386719,285.0165405273437,1.0,0.558652937412262,0.4786991477012634,0.4786991477012634,1.0,1.0,-2.9872212409973145,1.063065767288208,1.9241554737091064,0.391903817653656,0.9521958827972412,0.9521958827972412,0.0,136.87594604492188,145.0,55788.14453125,0.0,2214.3125,1.0,279.7416076660156,283.3772277832031,296.626953125,300.1809997558594,293.1499938964844,293.1499938964844,279.45001220703125,32836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783881664276123,1.0,0.0,0.0,3.6689453125,3.668968915939331,8.982055987871718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5361328125,0.0,1530.5538330078125,1895.4371337890625,0.0,3201.473388671875,0.9073352813720704,1.0,0.0,3.0,1.0,0.0
18092880,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6518934965133667,0.5145224332809448,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.8742445111274719,0.3831481635570526,0.3640449941158294,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8569342494010925,0.3602080047130584,0.2532045841217041,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8377180695533752,0.3353619873523712,0.3193732798099518,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7397423386573792,0.2281081229448318,1.0367854833602903,285.0176086425781,284.95001220703125,298.0140075683594,293.6501159667969,297.5516052246094,297.2953796386719,285.0165405273437,1.0,0.558652937412262,0.4786991477012634,0.4786991477012634,1.0,1.0,-2.9872212409973145,1.063065767288208,1.9241554737091064,0.391903817653656,0.9521958827972412,0.9521958827972412,0.0,136.87594604492188,145.0,55788.14453125,0.0,2214.3125,1.0,279.7416076660156,283.3772277832031,296.626953125,300.1809997558594,293.1499938964844,293.1499938964844,279.45001220703125,32836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783881664276123,1.0,0.0,0.0,3.6689453125,3.668968915939331,8.982055987871718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5361328125,0.0,1530.5538330078125,1895.4371337890625,0.0,3201.473388671875,0.9073352813720704,1.0,0.0,3.0,1.0,0.0
18092940,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6527244448661804,0.5191001296043396,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9084777832031,0.8735142350196838,0.3853532373905182,0.3663761615753174,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.855209469795227,0.3608808815479278,0.2538864910602569,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8364754319190979,0.3364999294281006,0.3206918239593506,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7383152842521667,0.2285220921039581,1.0395421981811523,284.9086608886719,284.95001220703125,298.0326538085937,293.6550598144531,297.5513000488281,297.2852783203125,284.91094970703125,1.0,0.56170254945755,0.477626234292984,0.477626234292984,1.0,1.0,-3.001246929168701,1.0664836168289185,1.9347631931304927,0.392314076423645,0.8614689111709595,0.8614689111709595,0.0,138.83596801757812,148.0,56681.4375,0.0,2249.158447265625,1.0,279.4574584960937,283.2500305175781,296.6824645996094,300.3616027832031,293.1499938964844,293.1499938964844,279.75,38380.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878443241119385,1.0,0.0,0.0,3.570246458053589,3.57027006149292,8.505301138939103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7001953125,0.0,1463.6612548828125,1895.4371337890625,0.0,3290.042236328125,0.889681339263916,1.0,0.0,3.0,1.0,0.0
18093000,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6527244448661804,0.5191001296043396,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9084777832031,0.8735142350196838,0.3853532373905182,0.3663761615753174,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.855209469795227,0.3608808815479278,0.2538864910602569,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8364754319190979,0.3364999294281006,0.3206918239593506,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7383152842521667,0.2285220921039581,1.0395421981811523,284.9086608886719,284.95001220703125,298.0326538085937,293.6550598144531,297.5513000488281,297.2852783203125,284.91094970703125,1.0,0.56170254945755,0.477626234292984,0.477626234292984,1.0,1.0,-3.001246929168701,1.0664836168289185,1.9347631931304927,0.392314076423645,0.8614689111709595,0.8614689111709595,0.0,138.83596801757812,148.0,56681.4375,0.0,2249.158447265625,1.0,279.4574584960937,283.2500305175781,296.6824645996094,300.3616027832031,293.1499938964844,293.1499938964844,279.75,38380.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878443241119385,1.0,0.0,0.0,3.570246458053589,3.57027006149292,8.505301138939103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7001953125,0.0,1463.6612548828125,1895.4371337890625,0.0,3290.042236328125,0.889681339263916,1.0,0.0,3.0,1.0,0.0
18093060,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.6532323360443115,0.521800696849823,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8728823661804199,0.3867272436618805,0.367493063211441,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8540934324264526,0.3614770472049713,0.2541858255863189,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8356080651283264,0.3372611403465271,0.3212927579879761,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7373858094215393,0.2288598120212555,1.0407207012176514,285.02984619140625,284.95001220703125,298.0423278808594,293.6573181152344,297.552978515625,297.2828369140625,285.03302001953125,1.0,0.5633165240287781,0.4769747853279114,0.4769747853279114,1.0,1.0,-3.008331775665283,1.0680001974105835,1.9403315782547,0.3921770453453064,0.9480865597724916,0.9480865597724916,0.0,139.94496154785156,148.0,56063.80859375,0.0,2267.48828125,1.0,279.6986389160156,283.3826599121094,296.63055419921875,300.1651306152344,293.1499938964844,293.1499938964844,279.75,33645.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822494149208069,1.0,0.0,0.0,3.6297338008880615,3.6297571659088135,8.791092795945588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.00390625,0.0,1493.2198486328125,1895.4371337890625,0.0,3237.657470703125,0.9008405208587646,1.0,0.0,3.0,1.0,0.0
18093120,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6538862586021423,0.5241453051567078,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02252197265625,0.8727209568023682,0.3882289826869964,0.3689419627189636,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8534246683120728,0.362235426902771,0.254713237285614,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8351304531097412,0.3381634354591369,0.3221464455127716,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7368014454841614,0.2293023318052292,1.042728066444397,285.022705078125,284.95001220703125,298.0526733398437,293.6595764160156,297.5561218261719,297.28240966796875,285.0211181640625,1.0,0.5651037096977234,0.476304143667221,0.476304143667221,1.0,1.0,-3.016963720321656,1.070073485374451,1.946890354156494,0.3922234177589416,0.9702486991882324,0.9702486991882324,0.0,141.00807189941406,151.0,56363.8671875,0.0,2288.442138671875,1.0,279.7426147460937,283.3715209960937,296.64227294921875,300.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,32603.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806936740875244,1.0,0.0,0.0,3.714482545852661,3.7145066261291504,9.206402182826424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.599609375,0.0,1580.234619140625,1895.4371337890625,0.0,3223.081298828125,0.9172893166542052,1.0,0.0,3.0,1.0,0.0
18093180,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6528856158256531,0.5305132865905762,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90447998046875,0.8710007667541504,0.3903648853302002,0.3712423741817474,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8507668375968933,0.3627864122390747,0.2553353309631347,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.832984209060669,0.3391781747341156,0.3233813941478729,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7346185445785522,0.2296466827392578,1.0453253984451294,284.9046630859375,284.95001220703125,298.0742492675781,293.6636962890625,297.5549011230469,297.26953125,284.90704345703125,1.0,0.5687391757965088,0.4749820530414581,0.4749820530414581,1.0,1.0,-3.0327417850494385,1.073625087738037,1.9591166973114007,0.3921287357807159,0.8738126158714294,0.8738126158714294,0.0,143.61900329589844,139.0,57384.59375,0.0,2330.47607421875,1.0,279.45709228515625,283.2351989746094,296.6954040527344,300.4183349609375,293.1499938964844,293.1499938964844,279.75,38193.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909941911697388,1.0,0.0,0.0,3.628008365631104,3.6280324459075928,8.78273624493886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.36376953125,0.0,1525.1507568359375,1895.4371337890625,0.0,3319.504150390625,0.902254283428192,1.0,0.0,3.0,1.0,0.0
18093240,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6528856158256531,0.5305132865905762,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90447998046875,0.8710007667541504,0.3903648853302002,0.3712423741817474,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8507668375968933,0.3627864122390747,0.2553353309631347,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.832984209060669,0.3391781747341156,0.3233813941478729,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7346185445785522,0.2296466827392578,1.0453253984451294,284.9046630859375,284.95001220703125,298.0742492675781,293.6636962890625,297.5549011230469,297.26953125,284.90704345703125,1.0,0.5687391757965088,0.4749820530414581,0.4749820530414581,1.0,1.0,-3.0327417850494385,1.073625087738037,1.9591166973114007,0.3921287357807159,0.8738126158714294,0.8738126158714294,0.0,143.61900329589844,139.0,57384.59375,0.0,2330.47607421875,1.0,279.45709228515625,283.2351989746094,296.6954040527344,300.4183349609375,293.1499938964844,293.1499938964844,279.75,38193.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909941911697388,1.0,0.0,0.0,3.628008365631104,3.6280324459075928,8.78273624493886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.36376953125,0.0,1525.1507568359375,1895.4371337890625,0.0,3319.504150390625,0.902254283428192,1.0,0.0,3.0,1.0,0.0
18093300,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.652916669845581,0.5292590856552124,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.872523307800293,0.3916848003864288,0.3722912073135376,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8516551852226257,0.3633204996585846,0.2555560171604156,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.833997368812561,0.339877188205719,0.3238774836063385,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7353190779685974,0.2299326807260513,1.0460747480392456,285.027587890625,284.95001220703125,298.0856628417969,293.6656188964844,297.5570983886719,297.2671813964844,285.0304870605469,1.0,0.568423330783844,0.4743210077285766,0.4743210077285766,1.0,1.0,-3.034273147583008,1.072826862335205,1.9614462852478027,0.3911332488059997,0.9608954191207886,0.9608954191207886,0.0,143.2930145263672,139.0,56657.1171875,0.0,2331.5732421875,1.0,279.7017822265625,283.3712158203125,296.6415100097656,300.2167053222656,293.1499938964844,293.1499938964844,279.75,33748.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855813145637512,1.0,0.0,0.0,3.683290958404541,3.683314800262451,9.052433256329097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2509765625,0.0,1553.5230712890625,1895.4371337890625,0.0,3268.861328125,0.912873148918152,1.0,0.0,3.0,1.0,0.0
18093360,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6541008353233337,0.5244191288948059,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0148620605469,0.8762577772140503,0.3931480646133423,0.3735786080360412,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8546395897865295,0.3639959096908569,0.2559637129306793,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.836948573589325,0.3406904637813568,0.3245633840560913,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7377001643180847,0.2303078770637512,1.0473800897598269,285.0147399902344,284.95001220703125,298.0975646972656,293.6674194335937,297.5621032714844,297.2690124511719,285.0124816894531,1.0,0.5671940445899963,0.4736427366733551,0.4736427366733551,1.0,1.0,-3.0328919887542725,1.0708355903625488,1.962056398391724,0.3895006775856018,0.9773226976394652,0.9773226976394652,0.0,141.72813415527344,142.0,56783.69921875,0.0,2320.967041015625,1.0,279.7429504394531,283.35614013671875,296.65069580078125,300.2746276855469,293.1499938964844,293.1499938964844,279.45001220703125,32940.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840163946151733,1.0,0.0,0.0,3.7591187953948975,3.759143352508545,9.428994758309272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.673828125,0.0,1634.4139404296875,1895.4371337890625,0.0,3254.208251953125,0.9275321364402772,1.0,0.0,3.0,1.0,0.0
18093420,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6559877395629883,0.5223906636238098,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924255371094,0.8791400194168091,0.3952728807926178,0.3757519423961639,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8562110066413879,0.3644181489944458,0.2564137578010559,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8387735486030579,0.3415711522102356,0.3255602121353149,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7389428615570068,0.2305498123168945,1.0489929914474487,284.8926086425781,284.95001220703125,298.12274169921875,293.6706848144531,297.56787109375,297.265380859375,284.8951416015625,1.0,0.5676726698875427,0.4722862243652344,0.4722862243652344,1.0,1.0,-3.036732912063598,1.0694901943206787,1.9672428369522093,0.3871865570545196,0.8699495792388916,0.8699495792388916,0.0,141.24514770507812,145.0,57442.7734375,0.0,2325.47607421875,1.0,279.45684814453125,283.2197570800781,296.69598388671875,300.4296569824219,293.1499938964844,293.1499938964844,279.75,38911.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930070996284485,1.0,0.0,0.0,3.64591646194458,3.645941019058228,8.869654948284733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.1220703125,0.0,1550.3905029296875,1895.4371337890625,0.0,3338.318115234375,0.9067506790161132,1.0,0.0,3.0,1.0,0.0
18093480,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6559877395629883,0.5223906636238098,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924255371094,0.8791400194168091,0.3952728807926178,0.3757519423961639,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8562110066413879,0.3644181489944458,0.2564137578010559,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8387735486030579,0.3415711522102356,0.3255602121353149,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7389428615570068,0.2305498123168945,1.0489929914474487,284.8926086425781,284.95001220703125,298.12274169921875,293.6706848144531,297.56787109375,297.265380859375,284.8951416015625,1.0,0.5676726698875427,0.4722862243652344,0.4722862243652344,1.0,1.0,-3.036732912063598,1.0694901943206787,1.9672428369522093,0.3871865570545196,0.8699495792388916,0.8699495792388916,0.0,141.24514770507812,145.0,57442.7734375,0.0,2325.47607421875,1.0,279.45684814453125,283.2197570800781,296.69598388671875,300.4296569824219,293.1499938964844,293.1499938964844,279.75,38911.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930070996284485,1.0,0.0,0.0,3.64591646194458,3.645941019058228,8.869654948284733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.1220703125,0.0,1550.3905029296875,1895.4371337890625,0.0,3338.318115234375,0.9067506790161132,1.0,0.0,3.0,1.0,0.0
18093540,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6589481830596924,0.5230877995491028,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.8807151913642883,0.3981556296348572,0.3782382309436798,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8565559983253479,0.3656159341335296,0.2570725679397583,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8394037485122681,0.343060702085495,0.3267742097377777,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7391345500946045,0.2311972975730896,1.051268458366394,285.0147399902344,284.95001220703125,298.1499938964844,293.6734619140625,297.5799560546875,297.2702941894531,285.0132141113281,1.0,0.5692393779754639,0.4709296822547912,0.4709296822547912,1.0,1.0,-3.045539617538452,1.0700914859771729,1.9754481315612795,0.3857783079147339,0.9770865440368652,0.9770865440368652,0.0,141.8099365234375,148.0,56834.59375,0.0,2344.500732421875,1.0,279.74322509765625,283.3507385253906,296.6503295898437,300.2747802734375,293.1499938964844,293.1499938964844,279.45001220703125,33153.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845632672309875,1.0,0.0,0.0,3.7674734592437744,3.767498254776001,9.470953727941378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3427734375,0.0,1645.8511962890625,1895.4371337890625,0.0,3259.3291015625,0.9295215606689452,1.0,0.0,3.0,1.0,0.0
18093600,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6589481830596924,0.5230877995491028,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01483154296875,0.8807151913642883,0.3981556296348572,0.3782382309436798,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8565559983253479,0.3656159341335296,0.2570725679397583,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8394037485122681,0.343060702085495,0.3267742097377777,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7391345500946045,0.2311972975730896,1.051268458366394,285.0147399902344,284.95001220703125,298.1499938964844,293.6734619140625,297.5799560546875,297.2702941894531,285.0132141113281,1.0,0.5692393779754639,0.4709296822547912,0.4709296822547912,1.0,1.0,-3.045539617538452,1.0700914859771729,1.9754481315612795,0.3857783079147339,0.9770865440368652,0.9770865440368652,0.0,141.8099365234375,148.0,56834.59375,0.0,2344.500732421875,1.0,279.74322509765625,283.3507385253906,296.6503295898437,300.2747802734375,293.1499938964844,293.1499938964844,279.45001220703125,33153.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845632672309875,1.0,0.0,0.0,3.7674734592437744,3.767498254776001,9.470953727941378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3427734375,0.0,1645.8511962890625,1895.4371337890625,0.0,3259.3291015625,0.9295215606689452,1.0,0.0,3.0,1.0,0.0
18093660,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.6597040891647339,0.5244148969650269,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8811045289039612,0.3995175957679748,0.3796902298927307,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8562837839126587,0.3659237623214721,0.257474273443222,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.839319109916687,0.3436096906661987,0.3274982869625091,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7388783097267151,0.2313757091760635,1.052762150764465,284.87225341796875,284.95001220703125,298.1662902832031,293.6745300292969,297.5838928222656,297.2680969238281,284.87115478515625,1.0,0.5705145597457886,0.470289945602417,0.470289945602417,1.0,1.0,-3.0520310401916504,1.0712724924087524,1.9807584285736084,0.3855464160442352,0.8788798451423645,0.8788798451423645,0.0,142.4834747314453,148.0,57816.2890625,0.0,2359.9169921875,1.0,279.4853210449219,283.19073486328125,296.7114562988281,300.4975891113281,293.1499938964844,293.1499938964844,279.45001220703125,37696.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918333649635315,1.0,0.0,0.0,3.731964349746704,3.7319893836975098,9.293263474319248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.279296875,0.0,1639.2635498046875,1895.4371337890625,0.0,3327.348876953125,0.9229228496551514,1.0,0.0,3.0,1.0,0.0
18093720,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.659812867641449,0.5264074802398682,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8980712890625,0.8806862235069275,0.4003988802433014,0.3806019127368927,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8553304672241211,0.3660318255424499,0.2575722336769104,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8385829925537109,0.3439228534698486,0.3278264105319977,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7380944490432739,0.2314271628856659,1.05316162109375,284.8980712890625,284.95001220703125,298.1793212890625,293.6748046875,297.5856628417969,297.26416015625,284.9004821777344,1.0,0.5715914964675903,0.4697939455509186,0.4697939455509186,1.0,1.0,-3.0565147399902344,1.0719777345657349,1.984537124633789,0.3852637708187103,0.8764476180076599,0.8764476180076599,0.0,143.28457641601562,151.0,57678.97265625,0.0,2372.35302734375,1.0,279.4570007324219,283.2161865234375,296.7001953125,300.44488525390625,293.1499938964844,293.1499938964844,279.75,38617.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935753107070923,1.0,0.0,0.0,3.6648359298706055,3.664860486984253,8.96194649158133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.80224609375,0.0,1569.3995361328125,1895.4371337890625,0.0,3343.626953125,0.9107341766357422,1.0,0.0,3.0,1.0,0.0
18093780,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6611480116844177,0.5305737853050232,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0236511230469,0.8803274035453796,0.4033003151416778,0.3831553161144256,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8538577556610107,0.3671934008598327,0.2582401931285858,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8374863266944885,0.3453702926635742,0.329046219587326,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7368084788322449,0.2320540696382522,1.0555495023727417,285.0235595703125,284.95001220703125,298.2105407714844,293.6737060546875,297.5964660644531,297.2647399902344,285.0221252441406,1.0,0.5744523406028748,0.4686582088470459,0.4686582088470459,1.0,1.0,-3.069728136062622,1.0747466087341309,1.9949814081192017,0.3850308954715729,0.990464985370636,0.990464985370636,0.0,145.11842346191406,154.0,57180.03125,0.0,2406.435791015625,1.0,279.7433776855469,283.349853515625,296.654541015625,300.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,32969.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860104084014893,1.0,0.0,0.0,3.7915096282958975,3.791534662246704,9.592187097950957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.048828125,0.0,1672.8218994140625,1895.4371337890625,0.0,3272.87841796875,0.9348549246788024,1.0,0.0,3.0,1.0,0.0
18093840,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6611480116844177,0.5305737853050232,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0236511230469,0.8803274035453796,0.4033003151416778,0.3831553161144256,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8538577556610107,0.3671934008598327,0.2582401931285858,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8374863266944885,0.3453702926635742,0.329046219587326,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7368084788322449,0.2320540696382522,1.0555495023727417,285.0235595703125,284.95001220703125,298.2105407714844,293.6737060546875,297.5964660644531,297.2647399902344,285.0221252441406,1.0,0.5744523406028748,0.4686582088470459,0.4686582088470459,1.0,1.0,-3.069728136062622,1.0747466087341309,1.9949814081192017,0.3850308954715729,0.990464985370636,0.990464985370636,0.0,145.11842346191406,154.0,57180.03125,0.0,2406.435791015625,1.0,279.7433776855469,283.349853515625,296.654541015625,300.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,32969.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860104084014893,1.0,0.0,0.0,3.7915096282958975,3.791534662246704,9.592187097950957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.048828125,0.0,1672.8218994140625,1895.4371337890625,0.0,3272.87841796875,0.9348549246788024,1.0,0.0,3.0,1.0,0.0
18093900,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6610234975814819,0.5329568982124329,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843994140625,0.8800299167633057,0.4044856429100036,0.3844942450523376,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8530176877975464,0.3674708008766174,0.2586148679256439,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8368353843688965,0.3458536863327026,0.329704999923706,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7360945343971252,0.2322175502777099,1.0569777488708496,284.884033203125,284.95001220703125,298.226806640625,293.6723022460937,297.5995788574219,297.2612609863281,284.8793334960937,1.0,0.5760565400123596,0.4680903255939483,0.4680903255939483,1.0,1.0,-3.0771639347076416,1.076443076133728,2.000720977783203,0.3850888013839721,0.9000381827354431,0.9000381827354431,0.0,146.17080688476562,154.0,58300.46875,0.0,2425.83642578125,1.0,279.4944152832031,283.188720703125,296.7117919921875,300.5303649902344,293.1499938964844,293.1499938964844,279.45001220703125,36447.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931165337562561,1.0,0.0,0.0,3.781231880187988,3.781257152557373,9.540252676742966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.7568359375,0.0,1687.5985107421875,1895.4371337890625,0.0,3339.340576171875,0.9331344962120056,1.0,0.0,3.0,1.0,0.0
18093960,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6602524518966675,0.536289632320404,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.8789565563201904,0.4054886996746063,0.3855126500129699,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514140844345093,0.3675363659858703,0.2587240636348724,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8354961276054382,0.3461571335792541,0.3300726115703583,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7347803115844727,0.2322444021701812,1.0574603080749512,284.8982849121094,284.95001220703125,298.2434997558594,293.6703186035156,297.6009826660156,297.2550354003906,284.9007568359375,1.0,0.5776705741882324,0.4674083888530731,0.4674083888530731,1.0,1.0,-3.08354926109314,1.0774823427200315,2.006067037582397,0.3847142457962036,0.8878049254417419,0.8878049254417419,0.0,147.48597717285156,142.0,58178.640625,0.0,2444.73193359375,1.0,279.45672607421875,283.2056579589844,296.7008361816406,300.4766540527344,293.1499938964844,293.1499938964844,279.75,38311.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896023690700531,1.0,0.0,0.0,3.706489324569702,3.706514358520508,9.166822110273642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.85595703125,0.0,1614.493896484375,1895.4371337890625,0.0,3366.491943359375,0.9197040796279908,1.0,0.0,3.0,1.0,0.0
18094020,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6614833474159241,0.529809296131134,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.8844663500785828,0.4083492755889892,0.3879013657569885,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8553009033203125,0.368565171957016,0.2592092454433441,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8394609689712524,0.3474705219268799,0.3310447931289673,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.737846314907074,0.2327684164047241,1.0588206052780151,285.0170288085937,284.95001220703125,298.2780456542969,293.664794921875,297.6129150390625,297.2562255859375,285.014892578125,1.0,0.575810432434082,0.4660445153713226,0.4660445153713226,1.0,1.0,-3.0820391178131104,1.0738584995269775,2.008180618286133,0.3816663026809692,0.996282994747162,0.996282994747162,0.0,145.3881072998047,145.0,57436.1328125,0.0,2430.86474609375,1.0,279.74365234375,283.335693359375,296.64752197265625,300.31610107421875,293.1499938964844,293.1499938964844,279.45001220703125,33203.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889334201812744,1.0,0.0,0.0,3.8246102333068848,3.8246352672576895,9.760400416780612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9697265625,0.0,1714.3240966796875,1895.4371337890625,0.0,3300.231689453125,0.942443549633026,1.0,0.0,3.0,1.0,0.0
18094080,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6614833474159241,0.529809296131134,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.8844663500785828,0.4083492755889892,0.3879013657569885,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8553009033203125,0.368565171957016,0.2592092454433441,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8394609689712524,0.3474705219268799,0.3310447931289673,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.737846314907074,0.2327684164047241,1.0588206052780151,285.0170288085937,284.95001220703125,298.2780456542969,293.664794921875,297.6129150390625,297.2562255859375,285.014892578125,1.0,0.575810432434082,0.4660445153713226,0.4660445153713226,1.0,1.0,-3.0820391178131104,1.0738584995269775,2.008180618286133,0.3816663026809692,0.996282994747162,0.996282994747162,0.0,145.3881072998047,145.0,57436.1328125,0.0,2430.86474609375,1.0,279.74365234375,283.335693359375,296.64752197265625,300.31610107421875,293.1499938964844,293.1499938964844,279.45001220703125,33203.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889334201812744,1.0,0.0,0.0,3.8246102333068848,3.8246352672576895,9.760400416780612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9697265625,0.0,1714.3240966796875,1895.4371337890625,0.0,3300.231689453125,0.942443549633026,1.0,0.0,3.0,1.0,0.0
18094140,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6631854176521301,0.5275230407714844,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861083984375,0.887499213218689,0.4104909300804138,0.3901118338108063,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8568622469902039,0.3687960207462311,0.2595357596874237,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8412551283836365,0.3481432497501373,0.3318561613559723,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7390638589859009,0.2328773885965347,1.0598562955856323,284.8862609863281,284.95001220703125,298.3140563964844,293.6572570800781,297.6224060058594,297.2531433105469,284.888916015625,1.0,0.5760394334793091,0.4646806120872497,0.4646806120872497,1.0,1.0,-3.0845494270324707,1.0718345642089844,2.012715101242065,0.3789489865303039,0.8823605179786682,0.8823605179786682,0.0,144.7653045654297,148.0,58101.328125,0.0,2432.32421875,1.0,279.4561462402344,283.1900634765625,296.6832580566406,300.4615783691406,293.1499938964844,293.1499938964844,279.75,39016.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980063796043396,1.0,0.0,0.0,3.71596908569336,3.715994358062744,9.213771932081728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.3583984375,0.0,1630.7862548828125,1895.4371337890625,0.0,3384.993896484375,0.9221856594085692,1.0,0.0,3.0,1.0,0.0
