time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6631854176521301,0.5275230407714844,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861083984375,0.887499213218689,0.4104909300804138,0.3901118338108063,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8568622469902039,0.3687960207462311,0.2595357596874237,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8412551283836365,0.3481432497501373,0.3318561613559723,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7390638589859009,0.2328773885965347,1.0598562955856323,284.8862609863281,284.95001220703125,298.3140563964844,293.6572570800781,297.6224060058594,297.2531433105469,284.888916015625,1.0,0.5760394334793091,0.4646806120872497,0.4646806120872497,1.0,1.0,-3.0845494270324707,1.0718345642089844,2.012715101242065,0.3789489865303039,0.8823605179786682,0.8823605179786682,0.0,144.7653045654297,148.0,58101.328125,0.0,2432.32421875,1.0,279.4561462402344,283.1900634765625,296.6832580566406,300.4615783691406,293.1499938964844,293.1499938964844,279.75,39016.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980063796043396,1.0,0.0,0.0,3.71596908569336,3.715994358062744,9.213771932081728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.3583984375,0.0,1630.7862548828125,1895.4371337890625,0.0,3384.993896484375,0.9221856594085692,1.0,0.0,3.0,1.0,0.0
18094260,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6646859645843506,0.5278791785240173,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8883181810379028,0.412177175283432,0.3914278447628021,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.856879711151123,0.3693317770957947,0.2597271502017975,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8414520025253296,0.3488510549068451,0.3323263227939605,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7390294075012207,0.2331415861845016,1.0604133605957031,285.0251770019531,284.95001220703125,298.3357238769531,293.6519470214844,297.6309814453125,297.25537109375,285.0259704589844,1.0,0.576689600944519,0.464021235704422,0.464021235704422,1.0,1.0,-3.088019371032715,1.071714162826538,2.0163052082061768,0.3780348598957062,0.9797492027282716,0.9797492027282716,0.0,145.01600646972656,148.0,57260.59375,0.0,2440.17529296875,1.0,279.716552734375,283.3401184082031,296.6187438964844,300.24420166015625,293.1499938964844,293.1499938964844,279.75,33876.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910478353500366,1.0,0.0,0.0,3.773463726043701,3.773488759994507,9.50109495079232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2578125,0.0,1658.4859619140625,1895.4371337890625,0.0,3320.00537109375,0.932737410068512,1.0,0.0,3.0,1.0,0.0
18094320,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.66586834192276,0.5280693173408508,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01629638671875,0.8891541361808777,0.4134476780891418,0.3926450908184051,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.857143223285675,0.3698291182518005,0.2600648999214172,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8418002724647522,0.3494525849819183,0.3328815698623657,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7391931414604187,0.233408898115158,1.0615501403808594,285.0169677734375,284.95001220703125,298.351318359375,293.6478271484375,297.6380920410156,297.2584228515625,285.0157165527344,1.0,0.5773958563804626,0.4635543823242187,0.4635543823242187,1.0,1.0,-3.092149496078491,1.072290062904358,2.019859313964844,0.3777153491973877,0.9942376017570496,0.9942376017570496,0.0,145.24424743652344,151.0,57378.1015625,0.0,2449.16357421875,1.0,279.743408203125,283.33026123046875,296.62548828125,300.2876892089844,293.1499938964844,293.1499938964844,279.45001220703125,33372.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897338509559631,1.0,0.0,0.0,3.82510757446289,3.8251328468322754,9.762939043866936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.837890625,0.0,1716.250732421875,1895.4371337890625,0.0,3307.71875,0.9428371787071228,1.0,0.0,3.0,1.0,0.0
18094380,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6663623452186584,0.531278669834137,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.892333984375,0.889119565486908,0.4156442284584045,0.3949865698814392,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8558672070503235,0.3700736463069916,0.2604559361934662,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8408979177474976,0.3501272797584533,0.3337695002555847,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7381066679954529,0.2335238605737686,1.0629637241363523,284.8924560546875,284.95001220703125,298.3897705078125,293.6366271972656,297.6466369628906,297.2522888183594,284.89508056640625,1.0,0.5795655250549316,0.4624281227588653,0.4624281227588653,1.0,1.0,-3.10206151008606,1.0736334323883057,2.028428077697754,0.3770069777965545,0.8877394795417786,0.8877394795417786,0.0,146.66329956054688,154.0,58222.2265625,0.0,2475.428466796875,1.0,279.45611572265625,283.187255859375,296.6632385253906,300.4454345703125,293.1499938964844,293.1499938964844,279.75,38744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989109396934509,1.0,0.0,0.0,3.72663140296936,3.726656675338745,9.266722145184758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7666015625,0.0,1641.0718994140625,1895.4371337890625,0.0,3393.430419921875,0.9244137406349182,1.0,0.0,3.0,1.0,0.0
18094440,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6663623452186584,0.531278669834137,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.892333984375,0.889119565486908,0.4156442284584045,0.3949865698814392,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8558672070503235,0.3700736463069916,0.2604559361934662,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8408979177474976,0.3501272797584533,0.3337695002555847,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7381066679954529,0.2335238605737686,1.0629637241363523,284.8924560546875,284.95001220703125,298.3897705078125,293.6366271972656,297.6466369628906,297.2522888183594,284.89508056640625,1.0,0.5795655250549316,0.4624281227588653,0.4624281227588653,1.0,1.0,-3.10206151008606,1.0736334323883057,2.028428077697754,0.3770069777965545,0.8877394795417786,0.8877394795417786,0.0,146.66329956054688,154.0,58222.2265625,0.0,2475.428466796875,1.0,279.45611572265625,283.187255859375,296.6632385253906,300.4454345703125,293.1499938964844,293.1499938964844,279.75,38744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989109396934509,1.0,0.0,0.0,3.72663140296936,3.726656675338745,9.266722145184758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7666015625,0.0,1641.0718994140625,1895.4371337890625,0.0,3393.430419921875,0.9244137406349182,1.0,0.0,3.0,1.0,0.0
18094500,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6667298674583435,0.5335518717765808,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262756347656,0.8886886239051819,0.4170375764369964,0.3961159288883209,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8548362255096436,0.3704868853092193,0.2606053948402405,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8400729298591614,0.3506906926631927,0.3341558277606964,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7372317314147949,0.233723759651184,1.0634417533874512,285.0265197753906,284.95001220703125,298.40936279296875,293.6304016113281,297.6527099609375,297.251708984375,285.0302429199219,1.0,0.5808290839195251,0.4618650078773498,0.4618650078773498,1.0,1.0,-3.107367515563965,1.0744417905807495,2.032925844192505,0.3766003251075744,0.97996985912323,0.97996985912323,0.0,147.59547424316406,154.0,57411.15625,0.0,2490.46923828125,1.0,279.703857421875,283.3346252441406,296.6018371582031,300.22735595703125,293.1499938964844,293.1499938964844,279.75,34261.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893066942691803,1.0,0.0,0.0,3.77077579498291,3.7708005905151367,9.487563943366696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0078125,0.0,1658.296875,1895.4371337890625,0.0,3338.87744140625,0.9329000115394592,1.0,0.0,3.0,1.0,0.0
18094560,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6672803163528442,0.5353972911834717,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.8887553215026855,0.4186085760593414,0.3975729942321777,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8543034195899963,0.3710855841636657,0.2610063552856445,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8396827578544617,0.3514095246791839,0.3348173201084137,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7367401719093323,0.2340438514947891,1.0648268461227417,285.0258483886719,284.95001220703125,298.42919921875,293.6238098144531,297.66015625,297.2532958984375,285.0247497558594,1.0,0.58226078748703,0.461227685213089,0.461227685213089,1.0,1.0,-3.1142783164978027,1.0757184028625488,2.038559913635254,0.3762356340885162,1.0,1.0,0.0,148.4571533203125,157.0,57607.1015625,0.0,2508.253662109375,1.0,279.7435913085937,283.3294372558594,296.6048278808594,300.2796936035156,293.1499938964844,293.1499938964844,279.45001220703125,33258.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913806080818176,1.0,0.0,0.0,3.84127688407898,3.841302394866944,9.845653039519675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.2392578125,0.0,1734.979248046875,1895.4371337890625,0.0,3323.116455078125,0.9463406205177308,1.0,0.0,3.0,1.0,0.0
18094620,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6659181118011475,0.5410929322242737,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.8873611092567444,0.4208175539970398,0.3999651670455932,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8517839312553406,0.3712803721427917,0.261392205953598,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8375831246376038,0.3520297408103943,0.3356935083866119,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7346428036689758,0.2341278195381164,1.0662856101989746,284.8960876464844,284.95001220703125,298.4695129394531,293.6094970703125,297.6673278808594,297.2443542480469,284.8981628417969,1.0,0.5853336453437805,0.4599530398845672,0.4599530398845672,1.0,1.0,-3.1272754669189453,1.077913522720337,2.0493619441986084,0.3751782476902008,0.8993578553199768,0.8993578553199768,0.0,150.78858947753906,145.0,58613.43359375,0.0,2545.6845703125,1.0,279.45684814453125,283.1792907714844,296.6396179199219,300.4449462890625,293.1499938964844,293.1499938964844,279.75,38259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90134197473526,1.0,0.0,0.0,3.7610888481140137,3.7611143589019775,9.438879828849168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.689453125,0.0,1677.72998046875,1895.4371337890625,0.0,3416.090576171875,0.9317588210105896,1.0,0.0,3.0,1.0,0.0
18094680,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6659181118011475,0.5410929322242737,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.8873611092567444,0.4208175539970398,0.3999651670455932,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8517839312553406,0.3712803721427917,0.261392205953598,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8375831246376038,0.3520297408103943,0.3356935083866119,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7346428036689758,0.2341278195381164,1.0662856101989746,284.8960876464844,284.95001220703125,298.4695129394531,293.6094970703125,297.6673278808594,297.2443542480469,284.8981628417969,1.0,0.5853336453437805,0.4599530398845672,0.4599530398845672,1.0,1.0,-3.1272754669189453,1.077913522720337,2.0493619441986084,0.3751782476902008,0.8993578553199768,0.8993578553199768,0.0,150.78858947753906,145.0,58613.43359375,0.0,2545.6845703125,1.0,279.45684814453125,283.1792907714844,296.6396179199219,300.4449462890625,293.1499938964844,293.1499938964844,279.75,38259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90134197473526,1.0,0.0,0.0,3.7610888481140137,3.7611143589019775,9.438879828849168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.689453125,0.0,1677.72998046875,1895.4371337890625,0.0,3416.090576171875,0.9317588210105896,1.0,0.0,3.0,1.0,0.0
18094740,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6666319370269775,0.5346709489822388,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.021240234375,0.89284348487854,0.423720508813858,0.4023809731006622,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.85550457239151,0.3721786439418793,0.2617788314819336,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8413841128349304,0.3531950414180755,0.3365160524845123,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7375503182411194,0.2345485538244247,1.0671565532684326,285.02117919921875,284.95001220703125,298.510498046875,293.5938720703125,297.6812744140625,297.2458190917969,285.0194702148437,1.0,0.5833538770675659,0.4586784243583679,0.4586784243583679,1.0,1.0,-3.1249802112579346,1.0741268396377563,2.050853490829468,0.3716071248054504,1.0,1.0,0.0,148.6294403076172,148.0,57749.8671875,0.0,2529.7412109375,1.0,279.7439880371094,283.3172302246094,296.576416015625,300.2679443359375,293.1499938964844,293.1499938964844,279.45001220703125,33621.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942667841911316,1.0,0.0,0.0,3.864838838577272,3.8648645877838135,9.96680682874285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5400390625,0.0,1766.738525390625,1895.4371337890625,0.0,3350.086181640625,0.951679527759552,1.0,0.0,3.0,1.0,0.0
18094800,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6666319370269775,0.5346709489822388,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.021240234375,0.89284348487854,0.423720508813858,0.4023809731006622,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.85550457239151,0.3721786439418793,0.2617788314819336,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8413841128349304,0.3531950414180755,0.3365160524845123,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7375503182411194,0.2345485538244247,1.0671565532684326,285.02117919921875,284.95001220703125,298.510498046875,293.5938720703125,297.6812744140625,297.2458190917969,285.0194702148437,1.0,0.5833538770675659,0.4586784243583679,0.4586784243583679,1.0,1.0,-3.1249802112579346,1.0741268396377563,2.050853490829468,0.3716071248054504,1.0,1.0,0.0,148.6294403076172,148.0,57749.8671875,0.0,2529.7412109375,1.0,279.7439880371094,283.3172302246094,296.576416015625,300.2679443359375,293.1499938964844,293.1499938964844,279.45001220703125,33621.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942667841911316,1.0,0.0,0.0,3.864838838577272,3.8648645877838135,9.96680682874285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5400390625,0.0,1766.738525390625,1895.4371337890625,0.0,3350.086181640625,0.951679527759552,1.0,0.0,3.0,1.0,0.0
18094860,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6674928665161133,0.5323737859725952,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8953672051429749,0.4252218008041382,0.4039585590362549,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.856992781162262,0.3723078072071075,0.262044221162796,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8429719805717468,0.3535882830619812,0.3370727002620697,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.738705039024353,0.2346010357141494,1.0679343938827517,284.8669738769531,284.95001220703125,298.5372314453125,293.5831298828125,297.68878173828125,297.244384765625,284.8676452636719,1.0,0.5833197832107544,0.4578804969787597,0.4578804969787597,1.0,1.0,-3.126027584075928,1.0727369785308838,2.053290605545044,0.3695039749145508,0.8985236287117004,0.8985236287117004,0.0,147.91973876953125,148.0,58631.7265625,0.0,2527.99365234375,1.0,279.47540283203125,283.1475830078125,296.621826171875,300.4596252441406,293.1499938964844,293.1499938964844,279.45001220703125,38256.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022470116615297,1.0,0.0,0.0,3.816326856613159,3.816352844238281,9.718168030303789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5,0.0,1743.8638916015625,1895.4371337890625,0.0,3424.52099609375,0.9426750540733336,1.0,0.0,3.0,1.0,0.0
18094920,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6677313446998596,0.5324265360832214,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.8958684206008911,0.425921767950058,0.4046571552753448,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8569474220275879,0.372297078371048,0.2620278298854828,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8430479764938354,0.3537330031394958,0.3372019529342651,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.738653302192688,0.2345688790082931,1.0678000450134275,284.8855285644531,284.95001220703125,298.5520324707031,293.5770263671875,297.6923217773437,297.2426147460937,284.88775634765625,1.0,0.583488404750824,0.4574410915374756,0.4574410915374756,1.0,1.0,-3.126903772354126,1.0720722675323486,2.0548317432403564,0.3685573935508728,0.8932315707206726,0.8932315707206726,0.0,147.9675750732422,151.0,58464.3984375,0.0,2529.944580078125,1.0,279.4565124511719,283.1651306152344,296.6029663085937,300.4051513671875,293.1499938964844,293.1499938964844,279.75,38822.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033174514770508,1.0,0.0,0.0,3.765070676803589,3.7650961875915527,9.458876206736022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.904296875,0.0,1686.77880859375,1895.4371337890625,0.0,3434.488037109375,0.9330300092697144,1.0,0.0,3.0,1.0,0.0
18094980,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6697214841842651,0.5330012440681458,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01959228515625,0.897436261177063,0.4288413822650909,0.4071605503559112,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8571392893791199,0.3732403516769409,0.2624900937080383,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8434844613075256,0.3549328744411468,0.3381172716617584,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7386856079101562,0.2350150644779205,1.069102764129639,285.0195617675781,284.95001220703125,298.593994140625,293.5591125488281,297.7084350585937,297.24688720703125,285.018798828125,1.0,0.5847476124763489,0.4562037885189056,0.4562037885189056,1.0,1.0,-3.133819341659546,1.0718823671340942,2.061937093734741,0.3669337034225464,1.0,1.0,0.0,148.43841552734375,154.0,57645.6328125,0.0,2545.840576171875,1.0,279.7433166503906,283.3103332519531,296.53765869140625,300.2188720703125,293.1499938964844,293.1499938964844,279.45001220703125,33680.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895202100276947,1.0,0.0,0.0,3.863479614257813,3.863505363464356,9.95979803519731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2158203125,0.0,1765.5308837890625,1895.4371337890625,0.0,3358.8212890625,0.9516873955726624,1.0,0.0,3.0,1.0,0.0
18095040,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6697214841842651,0.5330012440681458,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01959228515625,0.897436261177063,0.4288413822650909,0.4071605503559112,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8571392893791199,0.3732403516769409,0.2624900937080383,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8434844613075256,0.3549328744411468,0.3381172716617584,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7386856079101562,0.2350150644779205,1.069102764129639,285.0195617675781,284.95001220703125,298.593994140625,293.5591125488281,297.7084350585937,297.24688720703125,285.018798828125,1.0,0.5847476124763489,0.4562037885189056,0.4562037885189056,1.0,1.0,-3.133819341659546,1.0718823671340942,2.061937093734741,0.3669337034225464,1.0,1.0,0.0,148.43841552734375,154.0,57645.6328125,0.0,2545.840576171875,1.0,279.7433166503906,283.3103332519531,296.53765869140625,300.2188720703125,293.1499938964844,293.1499938964844,279.45001220703125,33680.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895202100276947,1.0,0.0,0.0,3.863479614257813,3.863505363464356,9.95979803519731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2158203125,0.0,1765.5308837890625,1895.4371337890625,0.0,3358.8212890625,0.9516873955726624,1.0,0.0,3.0,1.0,0.0
18095100,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6699526309967041,0.5339899063110352,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88018798828125,0.8978765606880188,0.4300365746021271,0.4084984362125397,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.856940507888794,0.3734337985515594,0.2627907395362854,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8434174060821533,0.3553131818771362,0.3386595845222473,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7384740710258484,0.2351030111312866,1.070099949836731,284.87994384765625,284.95001220703125,298.6150817871094,293.5498352050781,297.7142028808594,297.2455444335937,284.8753662109375,1.0,0.5857353806495667,0.4555851221084595,0.4555851221084595,1.0,1.0,-3.1388304233551025,1.0723665952682495,2.0664637088775635,0.366510659456253,0.9140228033065796,0.9140228033065796,0.0,148.96836853027344,154.0,58710.75,0.0,2558.39990234375,1.0,279.49346923828125,283.1483764648437,296.5853881835937,300.43438720703125,293.1499938964844,293.1499938964844,279.45001220703125,36788.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018344879150392,1.0,0.0,0.0,3.849263191223145,3.8492894172668457,9.886634870781563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9521484375,0.0,1772.586181640625,1895.4371337890625,0.0,3420.6787109375,0.9487372040748596,1.0,0.0,3.0,1.0,0.0
18095160,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6694806814193726,0.5361977815628052,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905334472656,0.8973599672317505,0.4310335218906402,0.4095011055469513,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8558255434036255,0.3734084069728851,0.2628283202648163,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8425140976905823,0.3555071651935577,0.3389121294021606,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.737541675567627,0.2350487262010574,1.0701639652252195,284.8906555175781,284.95001220703125,298.63623046875,293.54034423828125,297.7179870605469,297.2410888671875,284.89306640625,1.0,0.5868261456489563,0.455001026391983,0.455001026391983,1.0,1.0,-3.143116950988769,1.072641134262085,2.070475816726685,0.3660204708576202,0.8975105285644531,0.8975105285644531,0.0,149.85569763183594,157.0,58520.01171875,0.0,2571.501220703125,1.0,279.456298828125,283.1617431640625,296.56719970703125,300.369140625,293.1499938964844,293.1499938964844,279.75,38627.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043701887130736,1.0,0.0,0.0,3.7717397212982178,3.7717652320861816,9.492414392298087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.998046875,0.0,1693.1873779296875,1895.4371337890625,0.0,3444.285888671875,0.9343926310539246,1.0,0.0,3.0,1.0,0.0
18095220,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6696535348892212,0.5403443574905396,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298767089844,0.8969276547431946,0.4340095818042755,0.4120895564556122,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8542100787162781,0.3743564188480377,0.2633296251296997,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8412165641784668,0.356703519821167,0.3398725390434265,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7360948324203491,0.2354807704687118,1.0716301202774048,285.02984619140625,284.95001220703125,298.6785583496094,293.52081298828125,297.732421875,297.2425537109375,285.0295104980469,1.0,0.5894274115562439,0.4538327753543854,0.4538327753543854,1.0,1.0,-3.154728412628174,1.074405312538147,2.0803229808807373,0.3649207949638366,1.0,1.0,0.0,151.64419555664062,160.0,57789.5546875,0.0,2603.8447265625,1.0,279.743408203125,283.3114624023437,296.502197265625,300.1908264160156,293.1499938964844,293.1499938964844,279.45001220703125,33796.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968872427940369,1.0,0.0,0.0,3.871135711669922,3.871161460876465,9.999311032515834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.828125,0.0,1775.9061279296875,1895.4371337890625,0.0,3374.552001953125,0.9532837271690368,1.0,0.0,3.0,1.0,0.0
18095280,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6696535348892212,0.5403443574905396,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298767089844,0.8969276547431946,0.4340095818042755,0.4120895564556122,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8542100787162781,0.3743564188480377,0.2633296251296997,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8412165641784668,0.356703519821167,0.3398725390434265,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7360948324203491,0.2354807704687118,1.0716301202774048,285.02984619140625,284.95001220703125,298.6785583496094,293.52081298828125,297.732421875,297.2425537109375,285.0295104980469,1.0,0.5894274115562439,0.4538327753543854,0.4538327753543854,1.0,1.0,-3.154728412628174,1.074405312538147,2.0803229808807373,0.3649207949638366,1.0,1.0,0.0,151.64419555664062,160.0,57789.5546875,0.0,2603.8447265625,1.0,279.743408203125,283.3114624023437,296.502197265625,300.1908264160156,293.1499938964844,293.1499938964844,279.45001220703125,33796.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968872427940369,1.0,0.0,0.0,3.871135711669922,3.871161460876465,9.999311032515834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.828125,0.0,1775.9061279296875,1895.4371337890625,0.0,3374.552001953125,0.9532837271690368,1.0,0.0,3.0,1.0,0.0
18095340,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6675518751144409,0.546088695526123,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.89654541015625,0.8954601287841797,0.4362147748470306,0.4144904315471649,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.851661205291748,0.3745073080062866,0.2636880874633789,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8390496373176575,0.3572517931461334,0.3406856060028076,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7339266538619995,0.235479474067688,1.072737216949463,284.8966064453125,284.95001220703125,298.7208251953125,293.5007019042969,297.7412109375,297.2355651855469,284.89849853515625,1.0,0.5924167633056641,0.4526645541191101,0.4526645541191101,1.0,1.0,-3.1672627925872803,1.07654869556427,2.0907139778137207,0.3633050322532654,0.9086443781852722,0.9086443781852722,0.0,153.96270751953125,148.0,58835.046875,0.0,2641.091796875,1.0,279.4565734863281,283.1561279296875,296.5308837890625,300.35015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38155.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067630767822266,1.0,0.0,0.0,3.798821687698364,3.7988476753234863,9.629220585338771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1484375,0.0,1721.9119873046875,1895.4371337890625,0.0,3466.5400390625,0.940114438533783,1.0,0.0,3.0,1.0,0.0
18095400,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6675518751144409,0.546088695526123,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.89654541015625,0.8954601287841797,0.4362147748470306,0.4144904315471649,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.851661205291748,0.3745073080062866,0.2636880874633789,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8390496373176575,0.3572517931461334,0.3406856060028076,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7339266538619995,0.235479474067688,1.072737216949463,284.8966064453125,284.95001220703125,298.7208251953125,293.5007019042969,297.7412109375,297.2355651855469,284.89849853515625,1.0,0.5924167633056641,0.4526645541191101,0.4526645541191101,1.0,1.0,-3.1672627925872803,1.07654869556427,2.0907139778137207,0.3633050322532654,0.9086443781852722,0.9086443781852722,0.0,153.96270751953125,148.0,58835.046875,0.0,2641.091796875,1.0,279.4565734863281,283.1561279296875,296.5308837890625,300.35015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38155.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067630767822266,1.0,0.0,0.0,3.798821687698364,3.7988476753234863,9.629220585338771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1484375,0.0,1721.9119873046875,1895.4371337890625,0.0,3466.5400390625,0.940114438533783,1.0,0.0,3.0,1.0,0.0
18095460,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.6656603813171387,0.544034481048584,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8975028991699219,0.4375078380107879,0.4156786501407623,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8526161313056946,0.3743476569652557,0.2636070847511291,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8401665091514587,0.3573783934116363,0.3408413231372833,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.734610378742218,0.235264390707016,1.071928858757019,284.8363647460937,284.95001220703125,298.7489013671875,293.487060546875,297.74591064453125,297.2297058105469,284.8443298339844,1.0,0.591370165348053,0.4517855644226074,0.4517855644226074,1.0,1.0,-3.1653614044189453,1.0737584829330444,2.091602802276612,0.3608093857765198,0.8217951655387878,0.8217951655387878,0.0,153.21229553222656,148.0,58937.85546875,0.0,2633.268310546875,1.0,279.1764221191406,283.08465576171875,296.5271301269531,300.4143981933594,293.1499938964844,293.1499938964844,279.1499938964844,43905.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133230447769164,1.0,0.0,0.0,3.594172716140747,3.5941977500915527,8.619680897936632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.35546875,0.0,1530.185302734375,1895.4371337890625,0.0,3527.4169921875,0.8983767628669739,1.0,0.0,3.0,1.0,0.0
18095520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6654309034347534,0.5411514639854431,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797912597656,0.899595320224762,0.438242644071579,0.4162870347499847,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8540207743644714,0.374404102563858,0.2635432183742523,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8416082262992859,0.3575471639633178,0.3408820331096649,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7356845140457153,0.2352173179388046,1.0712991952896118,284.8795471191406,284.95001220703125,298.762939453125,293.48016357421875,297.74951171875,297.22882080078125,284.8814392089844,1.0,0.5902132987976074,0.4513439834117889,0.4513439834117889,1.0,1.0,-3.1618447303771973,1.071375608444214,2.0904688835144043,0.3590399026870727,0.8310531973838806,0.8310531973838806,0.0,152.1291961669922,136.0,58750.97265625,0.0,2620.47900390625,1.0,279.1579284667969,283.1182861328125,296.4958190917969,300.3321228027344,293.1499938964844,293.1499938964844,279.45001220703125,41464.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127237796783448,1.0,0.0,0.0,3.543515920639038,3.543539762496948,8.378418669963139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.455078125,0.0,1457.586181640625,1895.4371337890625,0.0,3521.8642578125,0.8866220712661743,1.0,0.0,3.0,1.0,0.0
18095580,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6686949729919434,0.5254992246627808,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843444824219,0.9108723402023317,0.4412239193916321,0.4187040030956268,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8626856803894043,0.3753674328327179,0.263913482427597,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8501028418540955,0.3587141335010528,0.3416078090667724,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7424489259719849,0.2355878800153732,1.071340560913086,284.9843139648437,284.95001220703125,298.8047180175781,293.4594116210937,297.7661437988281,297.2352905273437,284.9834289550781,1.0,0.5849322080612183,0.4500234425067901,0.4500234425067901,1.0,1.0,-3.147305488586426,1.062677264213562,2.084628105163574,0.353492796421051,0.9124012589454652,0.9124012589454652,0.0,146.57102966308594,139.0,57656.890625,0.0,2562.08251953125,1.0,279.4414978027344,283.2410888671875,296.425048828125,300.1152038574219,293.1499938964844,293.1499938964844,279.1499938964844,34595.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901828408241272,1.0,0.0,0.0,3.6272614002227774,3.627285003662109,8.779120435065124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.63671875,0.0,1497.5753173828125,1895.4371337890625,0.0,3420.621826171875,0.8991941809654236,1.0,0.0,3.0,1.0,0.0
18095640,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6686949729919434,0.5254992246627808,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843444824219,0.9108723402023317,0.4412239193916321,0.4187040030956268,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8626856803894043,0.3753674328327179,0.263913482427597,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8501028418540955,0.3587141335010528,0.3416078090667724,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7424489259719849,0.2355878800153732,1.071340560913086,284.9843139648437,284.95001220703125,298.8047180175781,293.4594116210937,297.7661437988281,297.2352905273437,284.9834289550781,1.0,0.5849322080612183,0.4500234425067901,0.4500234425067901,1.0,1.0,-3.147305488586426,1.062677264213562,2.084628105163574,0.353492796421051,0.9124012589454652,0.9124012589454652,0.0,146.57102966308594,139.0,57656.890625,0.0,2562.08251953125,1.0,279.4414978027344,283.2410888671875,296.425048828125,300.1152038574219,293.1499938964844,293.1499938964844,279.1499938964844,34595.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901828408241272,1.0,0.0,0.0,3.6272614002227774,3.627285003662109,8.779120435065124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.63671875,0.0,1497.5753173828125,1895.4371337890625,0.0,3420.621826171875,0.8991941809654236,1.0,0.0,3.0,1.0,0.0
18095700,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6709322929382324,0.520028829574585,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8655700683594,0.9154952764511108,0.4424263536930084,0.4199494421482086,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8659278750419617,0.3755495250225067,0.26413094997406,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8533205986022949,0.3590663969516754,0.3420241177082062,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7449975609779358,0.2356621772050857,1.0717906951904297,284.8655090332031,284.95001220703125,298.825439453125,293.4490051269531,297.7738952636719,297.2378234863281,284.8651428222656,1.0,0.5836148858070374,0.4493631720542907,0.4493631720542907,1.0,1.0,-3.143515348434448,1.059668779373169,2.08384656906128,0.351193904876709,0.824828028678894,0.824828028678894,0.0,144.71104431152344,139.0,58158.359375,0.0,2544.75439453125,1.0,279.1990966796875,283.1092224121094,296.4686584472656,300.29852294921875,293.1499938964844,293.1499938964844,279.1499938964844,39608.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906721830368042,1.0,0.0,0.0,3.5560967922210693,3.5561203956604004,8.438017857770319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0947265625,0.0,1457.49072265625,1895.4371337890625,0.0,3466.15625,0.8844344019889832,1.0,0.0,3.0,1.0,0.0
18095760,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6729768514633179,0.5169841051101685,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.906982421875,0.9184041619300842,0.4435691833496094,0.4209613502025604,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8676630854606628,0.3756525814533233,0.2641637325286865,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8551309108734131,0.3593518435955047,0.3422441482543945,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7463625073432922,0.2356837838888168,1.0716962814331057,284.9070129394531,284.95001220703125,298.84600830078125,293.4385681152344,297.7816467285156,297.2398681640625,284.9082336425781,1.0,0.5827898979187012,0.4489583671092987,0.4489583671092987,1.0,1.0,-3.141258955001831,1.057783842086792,2.083475112915039,0.3500745296478271,0.8313938975334167,0.8313938975334167,0.0,143.6954803466797,142.0,57762.046875,0.0,2534.945556640625,1.0,279.15850830078125,283.1469421386719,296.447021484375,300.2087707519531,293.1499938964844,293.1499938964844,279.45001220703125,39553.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072613716125488,1.0,0.0,0.0,3.460865497589112,3.460888385772705,7.992133532752632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.25927734375,0.0,1357.9583740234375,1895.4371337890625,0.0,3471.171142578125,0.8666165471076965,1.0,0.0,3.0,1.0,0.0
18095820,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6778533458709717,0.5131227374076843,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979248046875,0.9233118295669556,0.4466179609298706,0.423607736825943,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8704050779342651,0.376610517501831,0.2646706402301788,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8579949140548706,0.3605458736419678,0.3431790769100189,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7484442591667175,0.2361359596252441,1.0730501413345337,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.8033142089844,297.2532958984375,284.9970703125,1.0,0.582528829574585,0.4481487870216369,0.4481487870216369,1.0,1.0,-3.14315128326416,1.056538224220276,2.086613178253174,0.3489266335964203,0.91517174243927,0.91517174243927,0.0,142.62118530273438,145.0,57053.171875,0.0,2532.867919921875,1.0,279.44097900390625,283.2509765625,296.3887634277344,300.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,33558.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977434039115906,1.0,0.0,0.0,3.5798630714416504,3.579885959625244,8.551181736038416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.61328125,0.0,1438.6109619140625,1895.4371337890625,0.0,3382.54052734375,0.887805163860321,1.0,0.0,3.0,1.0,0.0
18095880,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6778533458709717,0.5131227374076843,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979248046875,0.9233118295669556,0.4466179609298706,0.423607736825943,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8704050779342651,0.376610517501831,0.2646706402301788,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8579949140548706,0.3605458736419678,0.3431790769100189,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7484442591667175,0.2361359596252441,1.0730501413345337,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.8033142089844,297.2532958984375,284.9970703125,1.0,0.582528829574585,0.4481487870216369,0.4481487870216369,1.0,1.0,-3.14315128326416,1.056538224220276,2.086613178253174,0.3489266335964203,0.91517174243927,0.91517174243927,0.0,142.62118530273438,145.0,57053.171875,0.0,2532.867919921875,1.0,279.44097900390625,283.2509765625,296.3887634277344,300.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,33558.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977434039115906,1.0,0.0,0.0,3.5798630714416504,3.579885959625244,8.551181736038416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.61328125,0.0,1438.6109619140625,1895.4371337890625,0.0,3382.54052734375,0.887805163860321,1.0,0.0,3.0,1.0,0.0
18095940,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6802550554275513,0.5137714743614197,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.9248536825180054,0.4489294588565826,0.4259657561779022,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8703492879867554,0.376808613538742,0.2649547159671783,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8582192659378052,0.3611206114292145,0.3438869118690491,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7482910752296448,0.2361522316932678,1.0737171173095703,284.91290283203125,284.95001220703125,298.9265441894531,293.3974609375,297.8160705566406,297.253662109375,284.91357421875,1.0,0.5835621953010559,0.4473392069339752,0.4473392069339752,1.0,1.0,-3.14875864982605,1.0567957162857056,2.0919628143310547,0.3472509682178497,0.835858166217804,0.835858166217804,0.0,143.01339721679688,148.0,57549.73046875,0.0,2545.860595703125,1.0,279.158935546875,283.14483642578125,296.4158630371094,300.1581115722656,293.1499938964844,293.1499938964844,279.45001220703125,38640.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053205847740172,1.0,0.0,0.0,3.451122522354126,3.451144933700561,7.947198241708975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.96484375,0.0,1341.6424560546875,1895.4371337890625,0.0,3453.127197265625,0.8636128306388855,1.0,0.0,3.0,1.0,0.0
18096000,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6802550554275513,0.5137714743614197,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.9248536825180054,0.4489294588565826,0.4259657561779022,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8703492879867554,0.376808613538742,0.2649547159671783,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8582192659378052,0.3611206114292145,0.3438869118690491,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7482910752296448,0.2361522316932678,1.0737171173095703,284.91290283203125,284.95001220703125,298.9265441894531,293.3974609375,297.8160705566406,297.253662109375,284.91357421875,1.0,0.5835621953010559,0.4473392069339752,0.4473392069339752,1.0,1.0,-3.14875864982605,1.0567957162857056,2.0919628143310547,0.3472509682178497,0.835858166217804,0.835858166217804,0.0,143.01339721679688,148.0,57549.73046875,0.0,2545.860595703125,1.0,279.158935546875,283.14483642578125,296.4158630371094,300.1581115722656,293.1499938964844,293.1499938964844,279.45001220703125,38640.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053205847740172,1.0,0.0,0.0,3.451122522354126,3.451144933700561,7.947198241708975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.96484375,0.0,1341.6424560546875,1895.4371337890625,0.0,3453.127197265625,0.8636128306388855,1.0,0.0,3.0,1.0,0.0
