time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.681803822517395,0.5154326558113098,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9251559972763062,0.4510158598423004,0.4277018010616302,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.869704008102417,0.3773950934410095,0.2652247846126556,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8577693700790405,0.3618752658367157,0.3444477617740631,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7476614713668823,0.2363938093185424,1.0743454694747925,285.0172424316406,284.95001220703125,298.9532775878906,293.3837585449219,297.8262634277344,297.25653076171875,285.01519775390625,1.0,0.5847816467285156,0.4466176331043243,0.4466176331043243,1.0,1.0,-3.154591083526612,1.057380437850952,2.097210645675659,0.3455596268177032,0.91950523853302,0.91950523853302,0.0,143.7090606689453,148.0,56967.3359375,0.0,2560.96923828125,1.0,279.4222717285156,283.25946044921875,296.3511962890625,299.9645690917969,293.1499938964844,293.1499938964844,279.45001220703125,32887.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981033563613892,1.0,0.0,0.0,3.5489501953125,3.5489726066589355,8.404136337958334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5888671875,0.0,1400.97802734375,1895.4371337890625,0.0,3385.898193359375,0.8807557821273804,1.0,0.0,3.0,1.0,0.0
18096120,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.6823542714118958,0.5162375569343567,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.925395667552948,0.4519593417644501,0.428654670715332,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8694925904273987,0.3776732385158539,0.2654465138912201,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8576314449310303,0.3622334003448486,0.3448164463043213,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7474374175071716,0.2365202903747558,1.075009822845459,285.0042419433594,284.95001220703125,298.96551513671875,293.3775329589844,297.83062744140625,297.2574462890625,285.0028686523437,1.0,0.5854933261871338,0.4462837278842926,0.4462837278842926,1.0,1.0,-3.158211708068848,1.0579869747161863,2.100224733352661,0.3449385166168213,0.9232654571533204,0.9232654571533204,0.0,144.08253479003906,151.0,57078.6640625,0.0,2570.055908203125,1.0,279.4398803710937,283.2478942871094,296.35699462890625,299.9969177246094,293.1499938964844,293.1499938964844,279.1499938964844,33045.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976923227310181,1.0,0.0,0.0,3.584151268005371,3.584174156188965,8.571680041313812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4873046875,0.0,1439.4256591796875,1895.4371337890625,0.0,3382.06396484375,0.8883333206176758,1.0,0.0,3.0,1.0,0.0
18096180,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6820035576820374,0.5210310816764832,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9137268066406,0.9240587949752808,0.4542185068130493,0.4310315251350403,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8671106696128845,0.3778049945831299,0.265724778175354,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8556116223335266,0.3627437055110931,0.3455181419849396,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7454066872596741,0.2364991456270218,1.0757235288619995,284.91375732421875,284.95001220703125,299.0033874511719,293.3583068847656,297.83563232421875,297.2475891113281,284.9149780273437,1.0,0.588003396987915,0.44522824883461,0.44522824883461,1.0,1.0,-3.1688685417175293,1.0595659017562866,2.109302759170532,0.343092530965805,0.8425251245498657,0.8425251245498657,0.0,145.94224548339844,154.0,57776.7109375,0.0,2601.021240234375,1.0,279.1583557128906,283.13702392578125,296.3843078613281,300.1378173828125,293.1499938964844,293.1499938964844,279.45001220703125,38378.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067239165306092,1.0,0.0,0.0,3.470503091812134,3.4705257415771484,8.036707868086523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1943359375,0.0,1359.409423828125,1895.4371337890625,0.0,3466.17578125,0.8676738142967224,1.0,0.0,3.0,1.0,0.0
18096240,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6820035576820374,0.5210310816764832,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9137268066406,0.9240587949752808,0.4542185068130493,0.4310315251350403,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8671106696128845,0.3778049945831299,0.265724778175354,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8556116223335266,0.3627437055110931,0.3455181419849396,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7454066872596741,0.2364991456270218,1.0757235288619995,284.91375732421875,284.95001220703125,299.0033874511719,293.3583068847656,297.83563232421875,297.2475891113281,284.9149780273437,1.0,0.588003396987915,0.44522824883461,0.44522824883461,1.0,1.0,-3.1688685417175293,1.0595659017562866,2.109302759170532,0.343092530965805,0.8425251245498657,0.8425251245498657,0.0,145.94224548339844,154.0,57776.7109375,0.0,2601.021240234375,1.0,279.1583557128906,283.13702392578125,296.3843078613281,300.1378173828125,293.1499938964844,293.1499938964844,279.45001220703125,38378.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067239165306092,1.0,0.0,0.0,3.470503091812134,3.4705257415771484,8.036707868086523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1943359375,0.0,1359.409423828125,1895.4371337890625,0.0,3466.17578125,0.8676738142967224,1.0,0.0,3.0,1.0,0.0
18096300,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6818634271621704,0.5237336158752441,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0233459472656,0.9232006669044496,0.455665647983551,0.4322336614131927,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8657675981521606,0.3781678974628448,0.2658649981021881,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.854448139667511,0.363235592842102,0.3458630442619324,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7442592978477478,0.2366431355476379,1.076040744781494,285.0234069824219,284.95001220703125,299.0218811035156,293.3489990234375,297.8399353027344,297.2455749511719,285.0249328613281,1.0,0.589389443397522,0.4447005093097687,0.4447005093097687,1.0,1.0,-3.174525260925293,1.0604219436645508,2.1141035556793213,0.3427998423576355,0.9216785430908204,0.9216785430908204,0.0,147.02044677734375,154.0,57162.078125,0.0,2618.031005859375,1.0,279.3975524902344,283.2584533691406,296.3229675292969,299.93115234375,293.1499938964844,293.1499938964844,279.45001220703125,33543.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013032913208008,1.0,0.0,0.0,3.5333967208862305,3.533419132232666,8.330634955200367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.490234375,0.0,1389.477294921875,1895.4371337890625,0.0,3415.72998046875,0.8791651129722595,1.0,0.0,3.0,1.0,0.0
18096360,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6817426681518555,0.5260424613952637,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00848388671875,0.9228461980819702,0.4572193920612335,0.4337104558944702,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8648689389228821,0.3786407113075256,0.2662054598331451,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8536823987960815,0.3638226389884949,0.3464312255382538,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7434577345848083,0.2368636578321457,1.0770928859710691,285.0084533691406,284.95001220703125,299.0400390625,293.3399353027344,297.84503173828125,297.2450866699219,285.0069274902344,1.0,0.5909040570259094,0.444092184305191,0.444092184305191,1.0,1.0,-3.1814334392547607,1.061553120613098,2.119880437850952,0.3426148891448974,0.9343344569206238,0.9343344569206238,0.0,148.03871154785156,157.0,57421.62890625,0.0,2637.25732421875,1.0,279.4418334960937,283.24285888671875,296.3238830566406,299.9840087890625,293.1499938964844,293.1499938964844,279.1499938964844,32787.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999511003494263,1.0,0.0,0.0,3.6126770973205566,3.6127002239227295,8.708664722689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4814453125,0.0,1468.2469482421875,1895.4371337890625,0.0,3403.128662109375,0.8944154977798462,1.0,0.0,3.0,1.0,0.0
18096420,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6793116927146912,0.5324324369430542,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117736816406,0.9204963445663452,0.4594682157039642,0.4361030459403991,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8617022037506104,0.3787233829498291,0.2664753794670105,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.850895345211029,0.3642800450325012,0.3471164107322693,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408134341239929,0.2368174493312835,1.0778591632843018,284.91180419921875,284.95001220703125,299.0753479003906,293.3226623535156,297.8483581542969,297.23455810546875,284.91339111328125,1.0,0.5940532088279724,0.4428755640983581,0.4428755640983581,1.0,1.0,-3.194067001342773,1.0632929801940918,2.1307740211486816,0.342316061258316,0.850168764591217,0.850168764591217,0.0,150.61376953125,160.0,58239.15625,0.0,2676.49951171875,1.0,279.1579895019531,283.1256408691406,296.35284423828125,300.1340026855469,293.1499938964844,293.1499938964844,279.45001220703125,38284.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098614454269408,1.0,0.0,0.0,3.507357358932495,3.507380485534668,8.208301665035833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.13623046875,0.0,1396.6109619140625,1895.4371337890625,0.0,3495.317626953125,0.8757004737854004,1.0,0.0,3.0,1.0,0.0
18096480,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6793116927146912,0.5324324369430542,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117736816406,0.9204963445663452,0.4594682157039642,0.4361030459403991,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8617022037506104,0.3787233829498291,0.2664753794670105,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.850895345211029,0.3642800450325012,0.3471164107322693,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408134341239929,0.2368174493312835,1.0778591632843018,284.91180419921875,284.95001220703125,299.0753479003906,293.3226623535156,297.8483581542969,297.23455810546875,284.91339111328125,1.0,0.5940532088279724,0.4428755640983581,0.4428755640983581,1.0,1.0,-3.194067001342773,1.0632929801940918,2.1307740211486816,0.342316061258316,0.850168764591217,0.850168764591217,0.0,150.61376953125,160.0,58239.15625,0.0,2676.49951171875,1.0,279.1579895019531,283.1256408691406,296.35284423828125,300.1340026855469,293.1499938964844,293.1499938964844,279.45001220703125,38284.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098614454269408,1.0,0.0,0.0,3.507357358932495,3.507380485534668,8.208301665035833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.13623046875,0.0,1396.6109619140625,1895.4371337890625,0.0,3495.317626953125,0.8757004737854004,1.0,0.0,3.0,1.0,0.0
18096540,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6773633360862732,0.5386313199996948,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0105895996094,0.9185670614242554,0.4624654054641723,0.4387898743152618,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.858914315700531,0.3795271813869476,0.2669408321380615,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8484257459640503,0.3653164803981781,0.3480007648468017,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384012937545776,0.2371206730604171,1.079059362411499,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8577575683594,297.2338562011719,285.0096130371094,1.0,0.5973567962646484,0.4416589140892029,0.4416589140892029,1.0,1.0,-3.207814216613769,1.0654315948486328,2.1423826217651367,0.3420135974884033,0.945295751094818,0.945295751094818,0.0,153.19293212890625,163.0,57882.06640625,0.0,2718.3115234375,1.0,279.4414367675781,283.2355651855469,296.2932434082031,299.98126220703125,293.1499938964844,293.1499938964844,279.1499938964844,32837.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034795761108398,1.0,0.0,0.0,3.647564172744751,3.647587776184082,8.877673849383427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.791015625,0.0,1506.8157958984375,1895.4371337890625,0.0,3435.9970703125,0.902513027191162,1.0,0.0,3.0,1.0,0.0
18096600,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6773633360862732,0.5386313199996948,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0105895996094,0.9185670614242554,0.4624654054641723,0.4387898743152618,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.858914315700531,0.3795271813869476,0.2669408321380615,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8484257459640503,0.3653164803981781,0.3480007648468017,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384012937545776,0.2371206730604171,1.079059362411499,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8577575683594,297.2338562011719,285.0096130371094,1.0,0.5973567962646484,0.4416589140892029,0.4416589140892029,1.0,1.0,-3.207814216613769,1.0654315948486328,2.1423826217651367,0.3420135974884033,0.945295751094818,0.945295751094818,0.0,153.19293212890625,163.0,57882.06640625,0.0,2718.3115234375,1.0,279.4414367675781,283.2355651855469,296.2932434082031,299.98126220703125,293.1499938964844,293.1499938964844,279.1499938964844,32837.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034795761108398,1.0,0.0,0.0,3.647564172744751,3.647587776184082,8.877673849383427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.791015625,0.0,1506.8157958984375,1895.4371337890625,0.0,3435.9970703125,0.902513027191162,1.0,0.0,3.0,1.0,0.0
18096660,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.6746169924736023,0.5436683297157288,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9167482256889344,0.4641339778900146,0.4406138956546783,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8565675020217896,0.3795657157897949,0.2671978771686554,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8463332056999207,0.3656194508075714,0.348556250333786,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7363998889923096,0.2370314747095108,1.079666018486023,284.88751220703125,284.95001220703125,299.1325378417969,293.2960510253906,297.861328125,297.2292175292969,284.891357421875,1.0,0.5998279452323914,0.4407362043857574,0.4407362043857574,1.0,1.0,-3.2177741527557373,1.0668786764144895,2.150895595550537,0.34146249294281,0.8526101112365723,0.8526101112365723,0.0,155.2410125732422,163.0,58735.69921875,0.0,2749.79296875,1.0,279.1708679199219,283.0965270996094,296.3379821777344,300.1709899902344,293.1499938964844,293.1499938964844,279.1499938964844,38821.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125494360923768,1.0,0.0,0.0,3.571889877319336,3.571913480758667,8.513132456755557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.330078125,0.0,1468.65283203125,1895.4371337890625,0.0,3520.24853515625,0.8892607688903809,1.0,0.0,3.0,1.0,0.0
18096720,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6734300851821899,0.5459101796150208,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067077636719,0.9157760143280028,0.4647301137447357,0.4412045776844024,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.855413556098938,0.3795685768127441,0.2671944797039032,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8452972173690796,0.365719735622406,0.3486522436141968,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7354239821434021,0.2369705438613891,1.0794833898544312,284.908935546875,284.95001220703125,299.1412048339844,293.2922058105469,297.86285400390625,297.2278137207031,284.91064453125,1.0,0.6007500886917114,0.4403844475746155,0.4403844475746155,1.0,1.0,-3.221071720123291,1.067242980003357,2.153828859329224,0.3410805463790893,0.857609748840332,0.857609748840332,0.0,156.1038818359375,151.0,58732.05859375,0.0,2761.273193359375,1.0,279.1577453613281,283.1122436523437,296.3229064941406,300.1344299316406,293.1499938964844,293.1499938964844,279.45001220703125,38274.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134411215782166,1.0,0.0,0.0,3.548579454421997,3.548602819442749,8.402381013183913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.013671875,0.0,1439.7774658203125,1895.4371337890625,0.0,3528.5107421875,0.8847845196723938,1.0,0.0,3.0,1.0,0.0
18096780,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.6716718077659607,0.5405228137969971,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0017395019531,0.9212605357170104,0.467625617980957,0.4436791539192199,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8585195541381836,0.3802914917469024,0.2675036787986755,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8484948873519897,0.3666600584983825,0.3493115603923797,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7376514077186584,0.2371138483285904,1.0793129205703735,285.0017395019531,284.95001220703125,299.1715087890625,293.2794189453125,297.87237548828125,297.2299194335937,285.0001525878906,1.0,0.5989437103271484,0.4391099810600281,0.4391099810600281,1.0,1.0,-3.2185518741607666,1.063120722770691,2.155431032180786,0.3374910950660705,0.9458699226379396,0.9458699226379396,0.0,154.2594757080078,154.0,58081.07421875,0.0,2745.995849609375,1.0,279.44171142578125,283.2200012207031,296.2635803222656,299.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,33209.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906649112701416,1.0,0.0,0.0,3.675978183746338,3.676002025604248,9.016523563332156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.95703125,0.0,1541.2386474609375,1895.4371337890625,0.0,3465.48046875,0.9090944528579712,1.0,0.0,3.0,1.0,0.0
18096840,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.6716718077659607,0.5405228137969971,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0017395019531,0.9212605357170104,0.467625617980957,0.4436791539192199,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8585195541381836,0.3802914917469024,0.2675036787986755,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8484948873519897,0.3666600584983825,0.3493115603923797,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7376514077186584,0.2371138483285904,1.0793129205703735,285.0017395019531,284.95001220703125,299.1715087890625,293.2794189453125,297.87237548828125,297.2299194335937,285.0001525878906,1.0,0.5989437103271484,0.4391099810600281,0.4391099810600281,1.0,1.0,-3.2185518741607666,1.063120722770691,2.155431032180786,0.3374910950660705,0.9458699226379396,0.9458699226379396,0.0,154.2594757080078,154.0,58081.07421875,0.0,2745.995849609375,1.0,279.44171142578125,283.2200012207031,296.2635803222656,299.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,33209.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906649112701416,1.0,0.0,0.0,3.675978183746338,3.676002025604248,9.016523563332156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.95703125,0.0,1541.2386474609375,1895.4371337890625,0.0,3465.48046875,0.9090944528579712,1.0,0.0,3.0,1.0,0.0
18096900,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6711770296096802,0.5389224290847778,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.9233260750770568,0.4687614440917969,0.4449242949485779,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8595370054244995,0.3803502023220062,0.2676742374897003,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8495787382125854,0.3668850660324096,0.3496634066104889,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7383494973182678,0.2370502352714538,1.0793988704681396,284.8699645996094,284.95001220703125,299.1859130859375,293.27374267578125,297.8752746582031,297.2286071777344,284.8675537109375,1.0,0.5989145636558533,0.4384727478027344,0.4384727478027344,1.0,1.0,-3.218844652175904,1.0616638660430908,2.1571805477142334,0.3356001675128937,0.8536778092384338,0.8536778092384338,0.0,153.7390899658203,154.0,58898.62109375,0.0,2743.75390625,1.0,279.1971130371094,283.07208251953125,296.31011962890625,300.17529296875,293.1499938964844,293.1499938964844,279.1499938964844,37800.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131096601486206,1.0,0.0,0.0,3.637893676757813,3.637917995452881,8.830662636682973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0234375,0.0,1533.1685791015625,1895.4371337890625,0.0,3525.43994140625,0.9015392661094666,1.0,0.0,3.0,1.0,0.0
18096960,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6703948974609375,0.5391924977302551,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.90069580078125,0.9239249229431152,0.4697983562946319,0.4458898603916168,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8593558669090271,0.3802943825721741,0.2676369249820709,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8495372533798218,0.3670092225074768,0.349785566329956,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7381112575531006,0.236909881234169,1.0788190364837646,284.90069580078125,284.95001220703125,299.1998291015625,293.2685546875,297.8773803710937,297.2261047363281,284.9025573730469,1.0,0.5991286635398865,0.4379270374774933,0.4379270374774933,1.0,1.0,-3.219733238220215,1.060632348060608,2.1591007709503174,0.3341255187988281,0.8515720367431641,0.8515720367431641,0.0,153.8493194580078,157.0,58591.3046875,0.0,2746.181396484375,1.0,279.15777587890625,283.1021728515625,296.2915344238281,300.0984191894531,293.1499938964844,293.1499938964844,279.45001220703125,38953.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91502046585083,1.0,0.0,0.0,3.548649549484253,3.548673152923584,8.40271297875006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.87109375,0.0,1444.7890625,1895.4371337890625,0.0,3543.135009765625,0.8853413462638855,1.0,0.0,3.0,1.0,0.0
18097020,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.6700016260147095,0.5402713418006897,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0039367675781,0.925318479537964,0.4728205800056457,0.448514848947525,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.859214723110199,0.3810894787311554,0.2680385410785675,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8495919704437256,0.3680073916912079,0.3505555689334869,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.737757682800293,0.2371461987495422,1.0793113708496094,285.00390625,284.95001220703125,299.2260437011719,293.25982666015625,297.88671875,297.22930908203125,285.0030517578125,1.0,0.6003873944282532,0.4368355870246887,0.4368355870246887,1.0,1.0,-3.226179361343384,1.0603277683258057,2.165851593017578,0.3319632709026336,0.9441993832588196,0.9441993832588196,0.0,154.44361877441406,160.0,57996.28515625,0.0,2762.64697265625,1.0,279.4416809082031,283.21875,296.2374572753906,299.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33309.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067746996879578,1.0,0.0,0.0,3.670984983444214,3.671008586883545,8.992045650302316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.8076171875,0.0,1536.3929443359375,1895.4371337890625,0.0,3466.647705078125,0.908125638961792,1.0,0.0,3.0,1.0,0.0
18097080,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.6700016260147095,0.5402713418006897,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0039367675781,0.925318479537964,0.4728205800056457,0.448514848947525,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.859214723110199,0.3810894787311554,0.2680385410785675,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8495919704437256,0.3680073916912079,0.3505555689334869,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.737757682800293,0.2371461987495422,1.0793113708496094,285.00390625,284.95001220703125,299.2260437011719,293.25982666015625,297.88671875,297.22930908203125,285.0030517578125,1.0,0.6003873944282532,0.4368355870246887,0.4368355870246887,1.0,1.0,-3.226179361343384,1.0603277683258057,2.165851593017578,0.3319632709026336,0.9441993832588196,0.9441993832588196,0.0,154.44361877441406,160.0,57996.28515625,0.0,2762.64697265625,1.0,279.4416809082031,283.21875,296.2374572753906,299.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33309.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067746996879578,1.0,0.0,0.0,3.670984983444214,3.671008586883545,8.992045650302316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.8076171875,0.0,1536.3929443359375,1895.4371337890625,0.0,3466.647705078125,0.908125638961792,1.0,0.0,3.0,1.0,0.0
18097140,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.667475163936615,0.5439567565917969,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061279296875,0.9247744679450988,0.475085973739624,0.4508930444717407,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8575364947319031,0.3811433315277099,0.2682645916938782,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481957912445068,0.3683978617191314,0.3511446416378021,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362307906150818,0.2369896620512008,1.079438090324402,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8909606933594,297.2261047363281,284.9078674316406,1.0,0.6023982763290405,0.4357441663742065,0.4357441663742065,1.0,1.0,-3.2346041202545166,1.0607151985168457,2.173888921737671,0.330415815114975,0.8557132482528687,0.8557132482528687,0.0,155.9818115234375,148.0,58690.0546875,0.0,2788.4443359375,1.0,279.1575622558594,283.10064697265625,296.2761535644531,300.0836181640625,293.1499938964844,293.1499938964844,279.45001220703125,38656.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151211977005004,1.0,0.0,0.0,3.556092500686645,3.556116104125977,8.437997962573718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.3623046875,0.0,1450.5467529296875,1895.4371337890625,0.0,3544.067626953125,0.8867695927619934,1.0,0.0,3.0,1.0,0.0
18097200,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.667475163936615,0.5439567565917969,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061279296875,0.9247744679450988,0.475085973739624,0.4508930444717407,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8575364947319031,0.3811433315277099,0.2682645916938782,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481957912445068,0.3683978617191314,0.3511446416378021,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362307906150818,0.2369896620512008,1.079438090324402,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8909606933594,297.2261047363281,284.9078674316406,1.0,0.6023982763290405,0.4357441663742065,0.4357441663742065,1.0,1.0,-3.2346041202545166,1.0607151985168457,2.173888921737671,0.330415815114975,0.8557132482528687,0.8557132482528687,0.0,155.9818115234375,148.0,58690.0546875,0.0,2788.4443359375,1.0,279.1575622558594,283.10064697265625,296.2761535644531,300.0836181640625,293.1499938964844,293.1499938964844,279.45001220703125,38656.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151211977005004,1.0,0.0,0.0,3.556092500686645,3.556116104125977,8.437997962573718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.3623046875,0.0,1450.5467529296875,1895.4371337890625,0.0,3544.067626953125,0.8867695927619934,1.0,0.0,3.0,1.0,0.0
18097260,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6667090654373169,0.5391632318496704,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9294140338897704,0.4773540496826172,0.4526964426040649,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8602164387702942,0.3816895186901092,0.2684370875358581,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8509367108345032,0.3690920174121856,0.3515574634075165,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7381842732429504,0.2371038347482681,1.079103946685791,285.01226806640625,284.95001220703125,299.266845703125,293.2496337890625,297.896728515625,297.2285461425781,285.0103454589844,1.0,0.6006733179092407,0.4349108040332794,0.4349108040332794,1.0,1.0,-3.231329679489136,1.0573631525039673,2.173966407775879,0.3281290829181671,0.9417909979820251,0.9417909979820251,0.0,154.32118225097656,148.0,57953.40625,0.0,2772.547119140625,1.0,279.4290466308594,283.2206115722656,296.21905517578125,299.8981628417969,293.1499938964844,293.1499938964844,279.45001220703125,33170.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907630443572998,1.0,0.0,0.0,3.65380859375,3.653832197189331,8.908095878723543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.255859375,0.0,1516.2178955078125,1895.4371337890625,0.0,3474.60009765625,0.9042111039161682,1.0,0.0,3.0,1.0,0.0
18097320,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6668695211410522,0.5358841419219971,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.9322073459625244,0.4781174063682556,0.4534264206886291,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8620815277099609,0.3818811774253845,0.2685600519180298,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8527829647064209,0.3693367540836334,0.3517680764198303,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7396062612533569,0.2371594458818435,1.079193353652954,285.00030517578125,284.95001220703125,299.2726745605469,293.248291015625,297.8987731933594,297.22955322265625,284.9984741210937,1.0,0.5996379256248474,0.434621661901474,0.434621661901474,1.0,1.0,-3.228776454925537,1.0556728839874268,2.1731035709381104,0.3271138370037079,0.9432132840156556,0.9432132840156556,0.0,153.17324829101562,151.0,57969.484375,0.0,2760.986083984375,1.0,279.4410095214844,283.2108154296875,296.22662353515625,299.9231872558594,293.1499938964844,293.1499938964844,279.1499938964844,33373.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072253704071044,1.0,0.0,0.0,3.6773877143859854,3.677411556243897,9.023439702104952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.86328125,0.0,1544.0509033203125,1895.4371337890625,0.0,3470.83642578125,0.9094765186309814,1.0,0.0,3.0,1.0,0.0
18097380,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6664907336235046,0.5326904654502869,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001159667969,0.9361737966537476,0.4803524911403656,0.4556901156902313,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8639249801635742,0.3818988800048828,0.2686854302883148,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8547961115837097,0.3696871101856231,0.3522181808948517,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7409006953239441,0.2370048612356186,1.0787878036499023,284.9001159667969,284.95001220703125,299.2951965332031,293.2431335449219,297.9019470214844,297.2261047363281,284.9017333984375,1.0,0.5992045998573303,0.4334991574287414,0.4334991574287414,1.0,1.0,-3.227849245071411,1.052461862564087,2.175387382507324,0.3243225514888763,0.8491936922073364,0.8491936922073364,0.0,152.13294982910156,154.0,58439.5703125,0.0,2753.38671875,1.0,279.1579895019531,283.0947265625,296.2626037597656,300.0580749511719,293.1499938964844,293.1499938964844,279.45001220703125,38997.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914943516254425,1.0,0.0,0.0,3.54607892036438,3.546102523803711,8.390543371206149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.1552734375,0.0,1442.38134765625,1895.4371337890625,0.0,3542.4228515625,0.8846925497055054,1.0,0.0,3.0,1.0,0.0
18097440,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6664907336235046,0.5326904654502869,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001159667969,0.9361737966537476,0.4803524911403656,0.4556901156902313,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8639249801635742,0.3818988800048828,0.2686854302883148,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8547961115837097,0.3696871101856231,0.3522181808948517,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7409006953239441,0.2370048612356186,1.0787878036499023,284.9001159667969,284.95001220703125,299.2951965332031,293.2431335449219,297.9019470214844,297.2261047363281,284.9017333984375,1.0,0.5992045998573303,0.4334991574287414,0.4334991574287414,1.0,1.0,-3.227849245071411,1.052461862564087,2.175387382507324,0.3243225514888763,0.8491936922073364,0.8491936922073364,0.0,152.13294982910156,154.0,58439.5703125,0.0,2753.38671875,1.0,279.1579895019531,283.0947265625,296.2626037597656,300.0580749511719,293.1499938964844,293.1499938964844,279.45001220703125,38997.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914943516254425,1.0,0.0,0.0,3.54607892036438,3.546102523803711,8.390543371206149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.1552734375,0.0,1442.38134765625,1895.4371337890625,0.0,3542.4228515625,0.8846925497055054,1.0,0.0,3.0,1.0,0.0
18097500,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6666069030761719,0.5325570702552795,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167541503906,0.9371976256370544,0.4818371534347534,0.4568688869476318,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8640877604484558,0.3822338581085205,0.2687705457210541,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.85506272315979,0.3701278865337372,0.3524672091007232,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7409347295761108,0.2370977699756622,1.0786763429641724,285.0167541503906,284.95001220703125,299.3063659667969,293.24053955078125,297.9054870605469,297.22723388671875,285.018310546875,1.0,0.5994675755500793,0.432937890291214,0.432937890291214,1.0,1.0,-3.2293694019317627,1.0515846014022827,2.1777846813201904,0.3232752978801727,0.9299893379211426,0.9299893379211426,0.0,152.1641387939453,154.0,57665.296875,0.0,2756.682861328125,1.0,279.39923095703125,283.2247009277344,296.206298828125,299.8450927734375,293.1499938964844,293.1499938964844,279.45001220703125,34088.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908607542514801,1.0,0.0,0.0,3.597174882888794,3.597198009490967,8.634086157144338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.630859375,0.0,1461.0902099609375,1895.4371337890625,0.0,3483.676513671875,0.8938409686088562,1.0,0.0,3.0,1.0,0.0
18097560,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6667678356170654,0.532484233379364,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.004150390625,0.9384263753890992,0.4834491908550262,0.458364725112915,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.864454984664917,0.3826961815357208,0.2690776586532593,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8554967641830444,0.3706805109977722,0.3529679179191589,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7411230802536011,0.237284630537033,1.079405665397644,285.004150390625,284.95001220703125,299.3175048828125,293.2379455566406,297.9100952148437,297.22967529296875,285.0027770996094,1.0,0.6000543236732483,0.4324849545955658,0.4324849545955658,1.0,1.0,-3.2329258918762207,1.051716685295105,2.1812093257904053,0.3227899074554443,0.9423744082450868,0.9423744082450868,0.0,152.3011932373047,157.0,57824.77734375,0.0,2764.7373046875,1.0,279.4424133300781,283.212646484375,296.2132568359375,299.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33265.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063683152198792,1.0,0.0,0.0,3.667450428009033,3.667474269866944,8.974738534561766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4443359375,0.0,1532.1109619140625,1895.4371337890625,0.0,3462.8701171875,0.9070882201194764,1.0,0.0,3.0,1.0,0.0
18097620,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6647723913192749,0.5353390574455261,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066772460937,0.938401222229004,0.485766589641571,0.4607899785041809,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8631528615951538,0.3827418684959411,0.2692947387695312,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8544566035270691,0.3710561692714691,0.353537768125534,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7399391531944275,0.2371619194746017,1.0796524286270142,284.9066772460937,284.95001220703125,299.3396301269531,293.2327575683594,297.9139404296875,297.2266540527344,284.9083557128906,1.0,0.6017972230911255,0.431579053401947,0.431579053401947,1.0,1.0,-3.240519046783448,1.052190184593201,2.188328981399536,0.3218132853507995,0.8542858958244324,0.8542858958244324,0.0,153.54043579101562,160.0,58503.09765625,0.0,2787.214111328125,1.0,279.1576232910156,283.0956115722656,296.2553405761719,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38677.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147520661354064,1.0,0.0,0.0,3.5493617057800293,3.549385070800781,8.406085498791072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.35498046875,0.0,1443.53857421875,1895.4371337890625,0.0,3540.650634765625,0.8852956295013428,1.0,0.0,3.0,1.0,0.0
18097680,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6647723913192749,0.5353390574455261,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066772460937,0.938401222229004,0.485766589641571,0.4607899785041809,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8631528615951538,0.3827418684959411,0.2692947387695312,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8544566035270691,0.3710561692714691,0.353537768125534,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7399391531944275,0.2371619194746017,1.0796524286270142,284.9066772460937,284.95001220703125,299.3396301269531,293.2327575683594,297.9139404296875,297.2266540527344,284.9083557128906,1.0,0.6017972230911255,0.431579053401947,0.431579053401947,1.0,1.0,-3.240519046783448,1.052190184593201,2.188328981399536,0.3218132853507995,0.8542858958244324,0.8542858958244324,0.0,153.54043579101562,160.0,58503.09765625,0.0,2787.214111328125,1.0,279.1576232910156,283.0956115722656,296.2553405761719,300.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38677.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147520661354064,1.0,0.0,0.0,3.5493617057800293,3.549385070800781,8.406085498791072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.35498046875,0.0,1443.53857421875,1895.4371337890625,0.0,3540.650634765625,0.8852956295013428,1.0,0.0,3.0,1.0,0.0
18097740,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6630228757858276,0.539226770401001,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.9379445910453796,0.4888883829116821,0.4635490775108337,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8615383505821228,0.3835261762142181,0.2697206735610962,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8530712723731995,0.3720344603061676,0.3543314337730407,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384231090545654,0.2373890876770019,1.080354928970337,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9223022460937,297.2302551269531,285.00909423828125,1.0,0.6041353940963745,0.4306731820106506,0.4306731820106506,1.0,1.0,-3.250816583633423,1.0536866188049316,2.197129964828491,0.3206759989261627,0.9508519768714904,0.9508519768714904,0.0,155.19871520996094,148.0,58015.625,0.0,2817.727783203125,1.0,279.44171142578125,283.211669921875,296.2077331542969,299.9012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33081.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070708751678468,1.0,0.0,0.0,3.679288148880005,3.679311752319336,9.0327682755742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.478515625,0.0,1543.98828125,1895.4371337890625,0.0,3469.400634765625,0.9098493456840516,1.0,0.0,3.0,1.0,0.0
18097800,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6630228757858276,0.539226770401001,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.9379445910453796,0.4888883829116821,0.4635490775108337,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8615383505821228,0.3835261762142181,0.2697206735610962,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8530712723731995,0.3720344603061676,0.3543314337730407,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384231090545654,0.2373890876770019,1.080354928970337,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9223022460937,297.2302551269531,285.00909423828125,1.0,0.6041353940963745,0.4306731820106506,0.4306731820106506,1.0,1.0,-3.250816583633423,1.0536866188049316,2.197129964828491,0.3206759989261627,0.9508519768714904,0.9508519768714904,0.0,155.19871520996094,148.0,58015.625,0.0,2817.727783203125,1.0,279.44171142578125,283.211669921875,296.2077331542969,299.9012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33081.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070708751678468,1.0,0.0,0.0,3.679288148880005,3.679311752319336,9.0327682755742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.478515625,0.0,1543.98828125,1895.4371337890625,0.0,3469.400634765625,0.9098493456840516,1.0,0.0,3.0,1.0,0.0
18097860,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6608352661132812,0.5347779393196106,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9423614740371704,0.4906899631023407,0.4654085636138916,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8640504479408264,0.3834942877292633,0.269856333732605,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8556753396987915,0.3722594678401947,0.3547151982784271,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7402586936950684,0.2372004687786102,1.0800141096115112,284.8844909667969,284.95001220703125,299.3785400390625,293.2235107421875,297.9247131347656,297.22802734375,284.8878173828125,1.0,0.6024962067604065,0.4297820925712585,0.4297820925712585,1.0,1.0,-3.2479443550109863,1.050365924835205,2.197578430175781,0.3177507221698761,0.852390468120575,0.852390468120575,0.0,153.64540100097656,148.0,58654.56640625,0.0,2803.15087890625,1.0,279.16668701171875,283.0723876953125,296.2582702636719,300.0835876464844,293.1499938964844,293.1499938964844,279.1499938964844,39298.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156315326690674,1.0,0.0,0.0,3.585513114929199,3.5855371952056885,8.578195433983637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.89453125,0.0,1486.841064453125,1895.4371337890625,0.0,3548.7900390625,0.8929252624511719,1.0,0.0,3.0,1.0,0.0
