time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6604913473129272,0.5326012969017029,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913269042969,0.9441436529159546,0.4911726713180542,0.4658327102661133,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8651646375656128,0.3834775984287262,0.269801527261734,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8568156361579895,0.3723126649856567,0.3547141253948211,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410963177680969,0.2371315658092498,1.07951819896698,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9253845214844,297.2274780273437,284.90045166015625,1.0,0.6016240119934082,0.4295294880867004,0.4295294880867004,1.0,1.0,-3.245175838470459,1.0487055778503418,2.196470260620117,0.3165435492992401,0.8536779284477234,0.8536779284477234,0.0,152.82937622070312,151.0,58558.51953125,0.0,2792.90625,1.0,279.1575622558594,283.0840148925781,296.24713134765625,300.0516357421875,293.1499938964844,293.1499938964844,279.45001220703125,38879.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159470796585084,1.0,0.0,0.0,3.563157558441162,3.563181161880493,8.471558885503327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.64453125,0.0,1459.712158203125,1895.4371337890625,0.0,3551.709716796875,0.8883743286132812,1.0,0.0,3.0,1.0,0.0
18097980,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6607465744018555,0.529304563999176,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.9483209848403932,0.4942221939563751,0.4684386849403381,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8672860860824585,0.3842051923274994,0.2701077461242676,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8590604662895203,0.3732293546199798,0.3553419709205627,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7425279021263123,0.2373214066028595,1.0794646739959717,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9324035644531,297.2303161621094,284.9997253417969,1.0,0.6013312339782715,0.4283858239650726,0.4283858239650726,1.0,1.0,-3.2453813552856445,1.045900583267212,2.1994807720184326,0.3125809133052826,0.9433137774467468,0.9433137774467468,0.0,151.73825073242188,154.0,57844.09375,0.0,2787.3251953125,1.0,279.4417419433594,283.2022399902344,296.1941223144531,299.8812255859375,293.1499938964844,293.1499938964844,279.1499938964844,33461.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075681567192078,1.0,0.0,0.0,3.677455186843872,3.6774790287017822,9.02377109923691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0927734375,0.0,1544.7896728515625,1895.4371337890625,0.0,3474.021484375,0.9096717238426208,1.0,0.0,3.0,1.0,0.0
18098040,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6607465744018555,0.529304563999176,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.9483209848403932,0.4942221939563751,0.4684386849403381,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8672860860824585,0.3842051923274994,0.2701077461242676,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8590604662895203,0.3732293546199798,0.3553419709205627,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7425279021263123,0.2373214066028595,1.0794646739959717,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9324035644531,297.2303161621094,284.9997253417969,1.0,0.6013312339782715,0.4283858239650726,0.4283858239650726,1.0,1.0,-3.2453813552856445,1.045900583267212,2.1994807720184326,0.3125809133052826,0.9433137774467468,0.9433137774467468,0.0,151.73825073242188,154.0,57844.09375,0.0,2787.3251953125,1.0,279.4417419433594,283.2022399902344,296.1941223144531,299.8812255859375,293.1499938964844,293.1499938964844,279.1499938964844,33461.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075681567192078,1.0,0.0,0.0,3.677455186843872,3.6774790287017822,9.02377109923691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0927734375,0.0,1544.7896728515625,1895.4371337890625,0.0,3474.021484375,0.9096717238426208,1.0,0.0,3.0,1.0,0.0
18098100,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.6601799130439758,0.5290919542312622,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8732604980469,0.949470043182373,0.4954340159893036,0.4697838127613067,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8676114678382874,0.3842754662036896,0.2703023850917816,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8594686985015869,0.3734506070613861,0.3557125926017761,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7426964640617371,0.2372914999723434,1.079811453819275,284.873291015625,284.95001220703125,299.4156188964844,293.2145690917969,297.9343566894531,297.2294921875,284.8710632324219,1.0,0.6017026305198669,0.4278139770030975,0.4278139770030975,1.0,1.0,-3.2478392124176025,1.0453428030014038,2.2024965286254883,0.3111526072025299,0.8546297550201416,0.8546297550201416,0.0,151.75808715820312,154.0,58715.19140625,0.0,2792.522705078125,1.0,279.19708251953125,283.0572509765625,296.24658203125,300.0946044921875,293.1499938964844,293.1499938964844,279.1499938964844,37825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137213826179504,1.0,0.0,0.0,3.640481472015381,3.64050555229187,8.843230148158909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.146484375,0.0,1536.230224609375,1895.4371337890625,0.0,3531.10693359375,0.9021953344345092,1.0,0.0,3.0,1.0,0.0
18098160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6591097712516785,0.5302436947822571,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039306640625,0.9494808316230774,0.496531993150711,0.4708209037780761,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8669532537460327,0.3842182457447052,0.2702761888504028,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8589522838592529,0.3735601902008056,0.3558360934257507,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7421001195907593,0.2371679842472076,1.079395055770874,284.9039001464844,284.95001220703125,299.4263000488281,293.21197509765625,297.93572998046875,297.2275085449219,284.90576171875,1.0,0.6022762060165405,0.4273703694343567,0.4273703694343567,1.0,1.0,-3.250086545944214,1.0450087785720823,2.205077648162842,0.3100925087928772,0.8535825610160828,0.8535825610160828,0.0,152.2030029296875,157.0,58453.0234375,0.0,2799.6474609375,1.0,279.1577453613281,283.0865783691406,296.2332458496094,300.0267028808594,293.1499938964844,293.1499938964844,279.45001220703125,38862.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156043529510498,1.0,0.0,0.0,3.5543453693389893,3.5543689727783203,8.429708486801246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6640625,0.0,1450.18359375,1895.4371337890625,0.0,3548.53857421875,0.8865450024604797,1.0,0.0,3.0,1.0,0.0
18098220,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6578058004379272,0.5325837135314941,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080871582031,0.9499917030334472,0.499693900346756,0.4735885560512543,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8661115169525146,0.3849962651729584,0.2706798911094665,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8583067059516907,0.3745220005512237,0.3565892875194549,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7412071824073792,0.2374017238616943,1.0799989700317385,285.0080871582031,284.95001220703125,299.447509765625,293.2068176269531,297.9440612792969,297.2317199707031,285.0072021484375,1.0,0.6040659546852112,0.426483154296875,0.426483154296875,1.0,1.0,-3.25834059715271,1.0456622838974,2.2126784324646,0.3097623586654663,0.949265956878662,0.949265956878662,0.0,153.33929443359375,160.0,57917.859375,0.0,2823.114990234375,1.0,279.4417419433594,283.2040710449219,296.1852722167969,299.8731384277344,293.1499938964844,293.1499938964844,279.1499938964844,33192.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907556653022766,1.0,0.0,0.0,3.6804451942443848,3.680469036102295,9.038450912157714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.021484375,0.0,1546.124267578125,1895.4371337890625,0.0,3473.91455078125,0.910190999507904,1.0,0.0,3.0,1.0,0.0
18098280,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6578058004379272,0.5325837135314941,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080871582031,0.9499917030334472,0.499693900346756,0.4735885560512543,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8661115169525146,0.3849962651729584,0.2706798911094665,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8583067059516907,0.3745220005512237,0.3565892875194549,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7412071824073792,0.2374017238616943,1.0799989700317385,285.0080871582031,284.95001220703125,299.447509765625,293.2068176269531,297.9440612792969,297.2317199707031,285.0072021484375,1.0,0.6040659546852112,0.426483154296875,0.426483154296875,1.0,1.0,-3.25834059715271,1.0456622838974,2.2126784324646,0.3097623586654663,0.949265956878662,0.949265956878662,0.0,153.33929443359375,160.0,57917.859375,0.0,2823.114990234375,1.0,279.4417419433594,283.2040710449219,296.1852722167969,299.8731384277344,293.1499938964844,293.1499938964844,279.1499938964844,33192.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907556653022766,1.0,0.0,0.0,3.6804451942443848,3.680469036102295,9.038450912157714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.021484375,0.0,1546.124267578125,1895.4371337890625,0.0,3473.91455078125,0.910190999507904,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6551294326782227,0.5358820557594299,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8901062011719,0.949303388595581,0.5014963746070862,0.4755868911743164,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8645657300949097,0.3849997222423553,0.2708990275859833,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8569564819335938,0.374773621559143,0.357078492641449,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7398340702056885,0.2372569888830185,1.0802557468414309,284.8900756835937,284.95001220703125,299.4638671875,293.2027893066406,297.9471435546875,297.2301025390625,284.89373779296875,1.0,0.6058772802352905,0.4257926642894745,0.4257926642894745,1.0,1.0,-3.26587462425232,1.0465426445007324,2.219331979751587,0.3099723756313324,0.8564636707305908,0.8564636707305908,0.0,154.7620391845703,160.0,58699.19921875,0.0,2846.770263671875,1.0,279.166748046875,283.06964111328125,296.23699951171875,300.059814453125,293.1499938964844,293.1499938964844,279.1499938964844,39080.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160110950469972,1.0,0.0,0.0,3.59075927734375,3.59078311920166,8.603315677646606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.16796875,0.0,1490.9263916015625,1895.4371337890625,0.0,3552.3017578125,0.8940531611442566,1.0,0.0,3.0,1.0,0.0
18098400,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6542350053787231,0.5371876955032349,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061584472656,0.948790729045868,0.5020151138305664,0.4760504066944122,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.863852858543396,0.3849979937076568,0.2708856463432312,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.856316089630127,0.3748395144939422,0.3571312129497528,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.739223062992096,0.2371973097324371,1.080020785331726,284.9061279296875,284.95001220703125,299.468505859375,293.20166015625,297.94793701171875,297.2294921875,284.9079284667969,1.0,0.6064184308052063,0.4255959093570709,0.4255959093570709,1.0,1.0,-3.2677669525146484,1.0466997623443604,2.221067190170288,0.3099798858165741,0.859679639339447,0.859679639339447,0.0,155.2735595703125,148.0,58682.37109375,0.0,2853.588623046875,1.0,279.1576232910156,283.0813903808594,296.22686767578125,300.0326538085937,293.1499938964844,293.1499938964844,279.45001220703125,38536.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164198637008668,1.0,0.0,0.0,3.5730111598968506,3.5730347633361816,8.518478011865227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1220703125,0.0,1467.7708740234375,1895.4371337890625,0.0,3556.08251953125,0.8903818726539612,1.0,0.0,3.0,1.0,0.0
18098460,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.652643620967865,0.5322930812835693,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9534487128257751,0.504508376121521,0.4780567288398742,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8666703701019287,0.3855412602424621,0.2710557579994201,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8592085838317871,0.37552610039711,0.3575356900691986,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7412226796150208,0.2372632026672363,1.079481601715088,285.0108642578125,284.95001220703125,299.4851379394531,293.19757080078125,297.9532775878906,297.23199462890625,285.0091857910156,1.0,0.6046701669692993,0.4247280955314636,0.4247280955314636,1.0,1.0,-3.264357328414917,1.0431357622146606,2.221221685409546,0.3080466687679291,0.9473925232887268,0.9473925232887268,0.0,153.6227264404297,148.0,57941.515625,0.0,2837.2509765625,1.0,279.4330139160156,283.2010192871094,296.1702880859375,299.8525085449219,293.1499938964844,293.1499938964844,279.45001220703125,33179.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090311527252196,1.0,0.0,0.0,3.67597246170044,3.6759963035583496,9.016496278491104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.294921875,0.0,1541.0013427734375,1895.4371337890625,0.0,3487.60986328125,0.9090904593467712,1.0,0.0,3.0,1.0,0.0
18098520,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.652565062046051,0.5297728180885315,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025634765625,0.9555076956748962,0.5051215291023254,0.4786491990089416,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8681423664093018,0.3856784999370575,0.271145612001419,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8606740832328796,0.3757014870643616,0.3576886057853699,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7423272728919983,0.2372907400131225,1.0794894695281982,285.001953125,284.95001220703125,299.4893493652344,293.196533203125,297.95477294921875,297.23291015625,285.00018310546875,1.0,0.6038711071014404,0.4245061576366424,0.4245061576366424,1.0,1.0,-3.262343406677246,1.0418155193328855,2.2205278873443604,0.307217925786972,0.9489296674728394,0.9489296674728394,0.0,152.74490356445312,151.0,57962.23046875,0.0,2828.160400390625,1.0,279.44140625,283.1935119628906,296.1763610839844,299.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,33344.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088150262832642,1.0,0.0,0.0,3.6942138671875,3.69423770904541,9.106203719966288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.02734375,0.0,1562.8038330078125,1895.4371337890625,0.0,3485.603271484375,0.9132487773895264,1.0,0.0,3.0,1.0,0.0
18098580,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6510833501815796,0.5272161960601807,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.900146484375,0.958783745765686,0.5073654651641846,0.4809523224830627,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8696452975273132,0.3856241703033447,0.2712336182594299,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8623515367507935,0.3759562373161316,0.3580657839775085,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7433035373687744,0.2370564490556717,1.078784465789795,284.9001159667969,284.95001220703125,299.510009765625,293.1914367675781,297.9570007324219,297.2294006347656,284.90185546875,1.0,0.603567898273468,0.423416405916214,0.423416405916214,1.0,1.0,-3.2617347240448,1.0387977361679075,2.2229371070861816,0.3033051490783691,0.854026198387146,0.854026198387146,0.0,151.85995483398438,169.0,58478.15625,0.0,2821.996826171875,1.0,279.1574401855469,283.0755920410156,296.21258544921875,300.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,39004.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168393015861512,1.0,0.0,0.0,3.565457820892334,3.565481662750244,8.482500675199844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0068359375,0.0,1463.0906982421875,1895.4371337890625,0.0,3559.96142578125,0.8890859484672546,1.0,0.0,3.0,1.0,0.0
18098640,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6510833501815796,0.5272161960601807,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.900146484375,0.958783745765686,0.5073654651641846,0.4809523224830627,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8696452975273132,0.3856241703033447,0.2712336182594299,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8623515367507935,0.3759562373161316,0.3580657839775085,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7433035373687744,0.2370564490556717,1.078784465789795,284.9001159667969,284.95001220703125,299.510009765625,293.1914367675781,297.9570007324219,297.2294006347656,284.90185546875,1.0,0.603567898273468,0.423416405916214,0.423416405916214,1.0,1.0,-3.2617347240448,1.0387977361679075,2.2229371070861816,0.3033051490783691,0.854026198387146,0.854026198387146,0.0,151.85995483398438,169.0,58478.15625,0.0,2821.996826171875,1.0,279.1574401855469,283.0755920410156,296.21258544921875,300.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,39004.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168393015861512,1.0,0.0,0.0,3.565457820892334,3.565481662750244,8.482500675199844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0068359375,0.0,1463.0906982421875,1895.4371337890625,0.0,3559.96142578125,0.8890859484672546,1.0,0.0,3.0,1.0,0.0
18098700,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6503130793571472,0.5321435332298279,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0204162597656,0.9565133452415466,0.5088961720466614,0.4822080135345459,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8670591711997986,0.3859486579895019,0.2713438868522644,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8599227666854858,0.3763754367828369,0.3583386838436126,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7411442995071411,0.237127274274826,1.078813910484314,285.0203552246094,284.95001220703125,299.520263671875,293.1889038085937,297.96051025390625,297.23077392578125,285.0225830078125,1.0,0.6060175895690918,0.4228715300559997,0.4228715300559997,1.0,1.0,-3.269639492034912,1.0402920246124268,2.2293474674224854,0.3021998405456543,0.9375816583633424,0.9375816583633424,0.0,153.6999053955078,169.0,57774.76953125,0.0,2848.796630859375,1.0,279.3996887207031,283.20849609375,296.1557922363281,299.7978210449219,293.1499938964844,293.1499938964844,279.45001220703125,34026.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105740189552308,1.0,0.0,0.0,3.618868827819824,3.618892192840576,8.738541623642959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.9990234375,0.0,1484.1689453125,1895.4371337890625,0.0,3501.930419921875,0.8986715078353882,1.0,0.0,3.0,1.0,0.0
18098760,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.6487208008766174,0.5400313138961792,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.015625,0.9526292085647584,0.5105820894241333,0.4838596284389496,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8632271885871887,0.3864263892173767,0.2717256844043731,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8562440872192383,0.3769301474094391,0.3589293360710144,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7379907369613647,0.2372965067625045,1.0799299478530884,285.015625,284.95001220703125,299.53045654296875,293.1863708496094,297.9651184082031,297.2333679199219,285.01483154296875,1.0,0.6097472906112671,0.4224287867546081,0.4224287867546081,1.0,1.0,-3.283611297607422,1.0441999435424805,2.2394113540649414,0.3026485741138458,0.9578009247779846,0.9578009247779846,0.0,156.78890991210938,172.0,58092.78515625,0.0,2895.5087890625,1.0,279.442626953125,283.201171875,296.1637878417969,299.8575744628906,293.1499938964844,293.1499938964844,279.1499938964844,32969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90858793258667,1.0,0.0,0.0,3.695504665374756,3.695528507232666,9.112568477576132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.87890625,0.0,1561.4326171875,1895.4371337890625,0.0,3483.494140625,0.913274884223938,1.0,0.0,3.0,1.0,0.0
18098820,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.641887903213501,0.5524253249168396,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9094543457031,0.9465510249137878,0.5129023194313049,0.4864565134048462,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.857100784778595,0.3864162564277649,0.2720186412334442,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8504568934440613,0.3772238194942474,0.3595757782459259,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7328835725784302,0.2369946390390396,1.0801944732666016,284.909423828125,284.95001220703125,299.5507507324219,293.18133544921875,297.9671936035156,297.2284851074219,284.9111633300781,1.0,0.6147775053977966,0.4215433001518249,0.4215433001518249,1.0,1.0,-3.3031039237976074,1.0489128828048706,2.254190921783448,0.3029225766658783,0.8698742389678955,0.8698742389678955,0.0,161.6405029296875,175.0,59079.5390625,0.0,2964.328857421875,1.0,279.1572570800781,283.0704040527344,296.2105407714844,300.0376892089844,293.1499938964844,293.1499938964844,279.45001220703125,38137.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183222651481628,1.0,0.0,0.0,3.60707426071167,3.60709810256958,8.681673762112041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9677734375,0.0,1501.7386474609375,1895.4371337890625,0.0,3573.6669921875,0.8975749015808105,1.0,0.0,3.0,1.0,0.0
18098880,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.641887903213501,0.5524253249168396,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9094543457031,0.9465510249137878,0.5129023194313049,0.4864565134048462,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.857100784778595,0.3864162564277649,0.2720186412334442,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8504568934440613,0.3772238194942474,0.3595757782459259,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7328835725784302,0.2369946390390396,1.0801944732666016,284.909423828125,284.95001220703125,299.5507507324219,293.18133544921875,297.9671936035156,297.2284851074219,284.9111633300781,1.0,0.6147775053977966,0.4215433001518249,0.4215433001518249,1.0,1.0,-3.3031039237976074,1.0489128828048706,2.254190921783448,0.3029225766658783,0.8698742389678955,0.8698742389678955,0.0,161.6405029296875,175.0,59079.5390625,0.0,2964.328857421875,1.0,279.1572570800781,283.0704040527344,296.2105407714844,300.0376892089844,293.1499938964844,293.1499938964844,279.45001220703125,38137.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183222651481628,1.0,0.0,0.0,3.60707426071167,3.60709810256958,8.681673762112041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9677734375,0.0,1501.7386474609375,1895.4371337890625,0.0,3573.6669921875,0.8975749015808105,1.0,0.0,3.0,1.0,0.0
18098940,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6355531215667725,0.5625745058059692,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0189208984375,0.9421194195747375,0.5160084366798401,0.4892685711383819,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8524641990661621,0.3871185183525085,0.2724406719207763,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8460800647735596,0.3780900239944458,0.3603395819664001,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7287478446960449,0.2369242161512375,1.0800237655639648,285.0189208984375,284.95001220703125,299.5708312988281,293.17633056640625,297.9736022949219,297.2301940917969,285.0180053710937,1.0,0.6192412972450256,0.4206578433513641,0.4206578433513641,1.0,1.0,-3.3199105262756348,1.0525734424591064,2.267336845397949,0.3034764230251312,0.9746693968772888,0.9746693968772888,0.0,165.7618865966797,178.0,58644.78515625,0.0,3023.94287109375,1.0,279.442138671875,283.1912536621094,296.1617126464844,299.8930358886719,293.1499938964844,293.1499938964844,279.1499938964844,32884.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117246270179749,1.0,0.0,0.0,3.7401413917541504,3.7401657104492174,9.334032142760408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.390625,0.0,1611.902099609375,1895.4371337890625,0.0,3512.601806640625,0.9234448671340942,1.0,0.0,3.0,1.0,0.0
18099000,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6355531215667725,0.5625745058059692,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0189208984375,0.9421194195747375,0.5160084366798401,0.4892685711383819,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8524641990661621,0.3871185183525085,0.2724406719207763,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8460800647735596,0.3780900239944458,0.3603395819664001,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7287478446960449,0.2369242161512375,1.0800237655639648,285.0189208984375,284.95001220703125,299.5708312988281,293.17633056640625,297.9736022949219,297.2301940917969,285.0180053710937,1.0,0.6192412972450256,0.4206578433513641,0.4206578433513641,1.0,1.0,-3.3199105262756348,1.0525734424591064,2.267336845397949,0.3034764230251312,0.9746693968772888,0.9746693968772888,0.0,165.7618865966797,178.0,58644.78515625,0.0,3023.94287109375,1.0,279.442138671875,283.1912536621094,296.1617126464844,299.8930358886719,293.1499938964844,293.1499938964844,279.1499938964844,32884.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117246270179749,1.0,0.0,0.0,3.7401413917541504,3.7401657104492174,9.334032142760408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.390625,0.0,1611.902099609375,1895.4371337890625,0.0,3512.601806640625,0.9234448671340942,1.0,0.0,3.0,1.0,0.0
18099060,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9979317784309388,0.6289384961128235,0.5677614212036133,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9372187256813048,0.5178581476211548,0.4913853108882904,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8477838635444641,0.3870152533054352,0.2726731896400451,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.841644823551178,0.378229022026062,0.3608414828777313,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7245811820030212,0.2364444434642791,1.0793590545654297,284.8894348144531,284.95001220703125,299.5873718261719,293.1722412109375,297.973388671875,297.2250061035156,284.8919372558594,1.0,0.6224542260169983,0.4195319712162018,0.4195319712162018,1.0,1.0,-3.328818082809448,1.0527076721191406,2.276110410690308,0.3029278218746185,0.8749971389770508,0.8749971389770508,0.0,169.6522674560547,178.0,59552.27734375,0.0,3065.43603515625,1.0,279.1628112792969,283.0424499511719,296.2102966308594,300.082763671875,293.1499938964844,293.1499938964844,279.1499938964844,38554.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212404489517212,1.0,0.0,0.0,3.666192054748535,3.6662168502807617,8.968580686996575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.505859375,0.0,1570.4581298828125,1895.4371337890625,0.0,3600.601318359375,0.910435914993286,1.0,0.0,3.0,1.0,0.0
18099120,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.995909869670868,0.6277548670768738,0.5665947794914246,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861389160156,0.9352246522903442,0.5181991457939148,0.4917583167552948,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8460790514945984,0.3869738578796386,0.2726681232452392,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.840011715888977,0.3782354593276977,0.3608849048614502,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7230981588363647,0.2363163977861404,1.0790181159973145,284.8983154296875,284.95001220703125,299.5907287597656,293.17138671875,297.97332763671875,297.2240600585937,284.8995666503906,1.0,0.6229069828987122,0.4193027019500732,0.4193027019500732,1.0,1.0,-3.32749080657959,1.05159592628479,2.2758948802948,0.3023337721824646,0.8746368288993835,0.8746368288993835,0.0,170.83555603027344,181.0,59491.36328125,0.0,3069.264404296875,1.0,279.1568908691406,283.0492858886719,296.20184326171875,300.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,38362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216338992118835,1.0,0.0,0.0,3.651650905609131,3.6516754627227774,8.897578140931728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.65234375,0.0,1552.687744140625,1895.4371337890625,0.0,3604.2294921875,0.9075008630752563,1.0,0.0,3.0,1.0,0.0
18099180,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9875556230545044,0.6237576603889465,0.5623006224632263,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0048828125,0.9282541275024414,0.5210912227630615,0.4944531321525574,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8398234844207764,0.3875215947628021,0.2730236947536468,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8340107798576355,0.3789345920085907,0.3615472316741943,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7172790765762329,0.2360530942678451,1.078060746192932,285.0049133300781,284.95001220703125,299.6104736328125,293.16650390625,297.9776306152344,297.22515869140625,285.0038757324219,1.0,0.6253334879875183,0.4179475903511047,0.4179475903511047,1.0,1.0,-3.325629711151123,1.0472431182861328,2.2783865928649902,0.298664927482605,0.9689506888389589,0.9689506888389589,0.0,175.7611083984375,184.0,58688.3984375,0.0,3093.184814453125,1.0,279.4423828125,283.174072265625,296.1468200683594,299.8873291015625,293.1499938964844,293.1499938964844,279.1499938964844,33472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139951467514038,1.0,0.0,0.0,3.7601664066314697,3.760191202163696,9.434251069251332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6259765625,0.0,1639.7420654296875,1895.4371337890625,0.0,3533.642333984375,0.9283188581466676,1.0,0.0,3.0,1.0,0.0
18099240,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9875556230545044,0.6237576603889465,0.5623006224632263,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0048828125,0.9282541275024414,0.5210912227630615,0.4944531321525574,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8398234844207764,0.3875215947628021,0.2730236947536468,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8340107798576355,0.3789345920085907,0.3615472316741943,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7172790765762329,0.2360530942678451,1.078060746192932,285.0049133300781,284.95001220703125,299.6104736328125,293.16650390625,297.9776306152344,297.22515869140625,285.0038757324219,1.0,0.6253334879875183,0.4179475903511047,0.4179475903511047,1.0,1.0,-3.325629711151123,1.0472431182861328,2.2783865928649902,0.298664927482605,0.9689506888389589,0.9689506888389589,0.0,175.7611083984375,184.0,58688.3984375,0.0,3093.184814453125,1.0,279.4423828125,283.174072265625,296.1468200683594,299.8873291015625,293.1499938964844,293.1499938964844,279.1499938964844,33472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139951467514038,1.0,0.0,0.0,3.7601664066314697,3.760191202163696,9.434251069251332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6259765625,0.0,1639.7420654296875,1895.4371337890625,0.0,3533.642333984375,0.9283188581466676,1.0,0.0,3.0,1.0,0.0
18099300,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9840894341468812,0.6215059757232666,0.5606863498687744,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87066650390625,0.9257405400276184,0.5222008228302002,0.4958052635192871,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.837462306022644,0.3874996900558471,0.2732225358486175,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8317521214485168,0.3790414929389953,0.3619024455547333,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7149961590766907,0.2358220815658569,1.0778841972351074,284.87078857421875,284.95001220703125,299.6202697753906,293.1640625,297.97802734375,297.2231750488281,284.86767578125,1.0,0.6264282464981079,0.4172700047492981,0.4172700047492981,1.0,1.0,-3.3257734775543213,1.045474648475647,2.280298948287964,0.2966038882732391,0.8761796951293945,0.8761796951293945,0.0,177.7777862548828,184.0,59616.53515625,0.0,3104.957275390625,1.0,279.1951599121094,283.0214233398437,296.197998046875,300.1022644042969,293.1499938964844,293.1499938964844,279.1499938964844,37482.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202696681022644,1.0,0.0,0.0,3.730762720108032,3.730787754058838,9.287279567615768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7548828125,0.0,1636.232177734375,1895.4371337890625,0.0,3591.646728515625,0.9222755432128906,1.0,0.0,3.0,1.0,0.0
18099360,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9798731803894044,0.6191684603691101,0.5586317777633667,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930053710937,0.9224885106086732,0.5231556296348572,0.4968026578426361,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8345289826393127,0.3873135149478912,0.2731775045394897,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8289563655853271,0.3790061473846435,0.3619823157787323,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7121773958206177,0.2354895770549774,1.0769230127334597,284.8929443359375,284.95001220703125,299.6300048828125,293.1616516113281,297.9776611328125,297.2196350097656,284.8948669433594,1.0,0.6273090839385986,0.4168060421943664,0.4168060421943664,1.0,1.0,-3.3233895301818848,1.0433518886566162,2.280037641525269,0.2945651113986969,0.866816520690918,0.866816520690918,0.0,180.0074920654297,187.0,59264.28125,0.0,3112.3701171875,1.0,279.1570739746094,283.0451354980469,296.183837890625,300.0307922363281,293.1499938964844,293.1499938964844,279.45001220703125,39065.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221937656402588,1.0,0.0,0.0,3.6407530307769775,3.640777587890625,8.844550052344857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.71875,0.0,1545.7872314453125,1895.4371337890625,0.0,3609.389892578125,0.9056824445724488,1.0,0.0,3.0,1.0,0.0
18099420,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.974065601825714,0.6164509057998657,0.5559165477752686,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0050964355469,0.9192209243774414,0.5261653065681458,0.4994828402996063,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8310726284980774,0.3879176676273346,0.2735104560852051,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.82566237449646,0.3797568678855896,0.3626070618629455,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7085334062576294,0.2354196906089782,1.076436161994934,285.005126953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9840393066406,297.2225952148437,285.0042724609375,1.0,0.6291078925132751,0.4158781170845032,0.4158781170845032,1.0,1.0,-3.323902130126953,1.0410726070404053,2.282829523086548,0.2912463843822479,0.9636985659599304,0.9636985659599304,0.0,183.1617889404297,190.0,58506.08203125,0.0,3131.422119140625,1.0,279.4422912597656,283.1739196777344,296.13250732421875,299.8595275878906,293.1499938964844,293.1499938964844,279.1499938964844,33570.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135456085205078,1.0,0.0,0.0,3.748295307159424,3.748319625854492,9.37477523166308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9638671875,0.0,1626.6375732421875,1895.4371337890625,0.0,3529.478515625,0.9257481694221495,1.0,0.0,3.0,1.0,0.0
18099480,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.974065601825714,0.6164509057998657,0.5559165477752686,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0050964355469,0.9192209243774414,0.5261653065681458,0.4994828402996063,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8310726284980774,0.3879176676273346,0.2735104560852051,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.82566237449646,0.3797568678855896,0.3626070618629455,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7085334062576294,0.2354196906089782,1.076436161994934,285.005126953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9840393066406,297.2225952148437,285.0042724609375,1.0,0.6291078925132751,0.4158781170845032,0.4158781170845032,1.0,1.0,-3.323902130126953,1.0410726070404053,2.282829523086548,0.2912463843822479,0.9636985659599304,0.9636985659599304,0.0,183.1617889404297,190.0,58506.08203125,0.0,3131.422119140625,1.0,279.4422912597656,283.1739196777344,296.13250732421875,299.8595275878906,293.1499938964844,293.1499938964844,279.1499938964844,33570.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135456085205078,1.0,0.0,0.0,3.748295307159424,3.748319625854492,9.37477523166308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9638671875,0.0,1626.6375732421875,1895.4371337890625,0.0,3529.478515625,0.9257481694221495,1.0,0.0,3.0,1.0,0.0
18099540,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9673827290534972,0.6122447848320007,0.5526623129844666,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.896484375,0.915473997592926,0.5283119082450867,0.5018786787986755,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8272477984428406,0.387755423784256,0.2736698687076568,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8220193386077881,0.3798781335353851,0.3630523383617401,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7045654654502869,0.2350048273801803,1.0758466720581057,284.8964233398437,284.95001220703125,299.66851806640625,293.1521301269531,297.98516845703125,297.21832275390625,284.89794921875,1.0,0.6308174729347229,0.4149501621723175,0.4149501621723175,1.0,1.0,-3.322896957397461,1.0381773710250854,2.284719705581665,0.2887046039104461,0.8653096556663513,0.8653096556663513,0.0,186.6065673828125,193.0,59113.1796875,0.0,3148.751708984375,1.0,279.1571960449219,283.04705810546875,296.17303466796875,300.0088195800781,293.1499938964844,293.1499938964844,279.45001220703125,38961.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215666651725768,1.0,0.0,0.0,3.630325317382813,3.630349636077881,8.793958272690361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.951171875,0.0,1533.4295654296875,1895.4371337890625,0.0,3603.609375,0.9032490253448486,1.0,0.0,3.0,1.0,0.0
18099600,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9673827290534972,0.6122447848320007,0.5526623129844666,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.896484375,0.915473997592926,0.5283119082450867,0.5018786787986755,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8272477984428406,0.387755423784256,0.2736698687076568,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8220193386077881,0.3798781335353851,0.3630523383617401,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7045654654502869,0.2350048273801803,1.0758466720581057,284.8964233398437,284.95001220703125,299.66851806640625,293.1521301269531,297.98516845703125,297.21832275390625,284.89794921875,1.0,0.6308174729347229,0.4149501621723175,0.4149501621723175,1.0,1.0,-3.322896957397461,1.0381773710250854,2.284719705581665,0.2887046039104461,0.8653096556663513,0.8653096556663513,0.0,186.6065673828125,193.0,59113.1796875,0.0,3148.751708984375,1.0,279.1571960449219,283.04705810546875,296.17303466796875,300.0088195800781,293.1499938964844,293.1499938964844,279.45001220703125,38961.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215666651725768,1.0,0.0,0.0,3.630325317382813,3.630349636077881,8.793958272690361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.951171875,0.0,1533.4295654296875,1895.4371337890625,0.0,3603.609375,0.9032490253448486,1.0,0.0,3.0,1.0,0.0
18099660,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9627076983451844,0.6100785136222839,0.5504051446914673,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9134591817855836,0.5309338569641113,0.5041189193725586,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8248432278633118,0.3882715702056885,0.2739143669605255,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8197321891784668,0.3805254697799682,0.363545149564743,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7019568681716919,0.2350055575370788,1.0755839347839355,285.010986328125,284.95001220703125,299.6846008300781,293.148193359375,297.9908447265625,297.22137451171875,285.01007080078125,1.0,0.6322253346443176,0.414214015007019,0.414214015007019,1.0,1.0,-3.323438882827759,1.036323070526123,2.287115812301636,0.2872615754604339,0.959267795085907,0.959267795085907,0.0,189.0352783203125,193.0,58337.5234375,0.0,3163.75048828125,1.0,279.4364624023437,283.177978515625,296.1180114746094,299.8258361816406,293.1499938964844,293.1499938964844,279.45001220703125,33449.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132335782051086,1.0,0.0,0.0,3.7267115116119385,3.726735830307007,9.26712175441935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6318359375,0.0,1600.7139892578125,1895.4371337890625,0.0,3526.588134765625,0.920738160610199,1.0,0.0,3.0,1.0,0.0
18099720,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9620439410209656,0.6096640825271606,0.5500912070274353,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087890625,0.9132920503616332,0.531393826007843,0.5045984983444214,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8245587348937988,0.3883691430091858,0.2740037441253662,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8194625973701477,0.3806479871273041,0.3636860251426697,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7016337513923645,0.2350195944309234,1.0757280588150024,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,297.99200439453125,297.2221374511719,285.00567626953125,1.0,0.6325117945671082,0.4140814244747162,0.4140814244747162,1.0,1.0,-3.3240885734558105,1.0361840724945068,2.287904500961304,0.287114143371582,0.962361752986908,0.962361752986908,0.0,189.407470703125,196.0,58384.0234375,0.0,3167.3056640625,1.0,279.44189453125,283.1739196777344,296.123291015625,299.841552734375,293.1499938964844,293.1499938964844,279.1499938964844,33488.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130382537841796,1.0,0.0,0.0,3.740419149398804,3.740443468093872,9.33541912218061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5947265625,0.0,1616.8533935546875,1895.4371337890625,0.0,3524.778564453125,0.9238393306732178,1.0,0.0,3.0,1.0,0.0
