time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9554622769355774,0.605567455291748,0.5469304919242859,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8976745605469,0.9102222323417664,0.5335225462913513,0.507002055644989,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8211701512336731,0.3881981074810028,0.2741538286209106,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8162229061126709,0.3807671368122101,0.3641258180141449,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6981302499771118,0.2346479445695877,1.0753321647644043,284.8976135253906,284.95001220703125,299.706298828125,293.1429138183594,297.9932556152344,297.2181396484375,284.89910888671875,1.0,0.6341800689697266,0.4132126867771148,0.4132126867771148,1.0,1.0,-3.3234219551086426,1.033511757850647,2.289910316467285,0.2855251729488373,0.8646513223648071,0.8646513223648071,0.0,192.70233154296875,199.0,59004.40234375,0.0,3184.525634765625,1.0,279.1572570800781,283.0467529296875,296.16436767578125,299.992919921875,293.1499938964844,293.1499938964844,279.45001220703125,38902.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211735129356384,1.0,0.0,0.0,3.624013185501098,3.624037504196167,8.763403798184299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.64453125,0.0,1526.0128173828125,1895.4371337890625,0.0,3599.984375,0.9018001556396484,1.0,0.0,3.0,1.0,0.0
18099840,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9554622769355774,0.605567455291748,0.5469304919242859,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8976745605469,0.9102222323417664,0.5335225462913513,0.507002055644989,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8211701512336731,0.3881981074810028,0.2741538286209106,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8162229061126709,0.3807671368122101,0.3641258180141449,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6981302499771118,0.2346479445695877,1.0753321647644043,284.8976135253906,284.95001220703125,299.706298828125,293.1429138183594,297.9932556152344,297.2181396484375,284.89910888671875,1.0,0.6341800689697266,0.4132126867771148,0.4132126867771148,1.0,1.0,-3.3234219551086426,1.033511757850647,2.289910316467285,0.2855251729488373,0.8646513223648071,0.8646513223648071,0.0,192.70233154296875,199.0,59004.40234375,0.0,3184.525634765625,1.0,279.1572570800781,283.0467529296875,296.16436767578125,299.992919921875,293.1499938964844,293.1499938964844,279.45001220703125,38902.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211735129356384,1.0,0.0,0.0,3.624013185501098,3.624037504196167,8.763403798184299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.64453125,0.0,1526.0128173828125,1895.4371337890625,0.0,3599.984375,0.9018001556396484,1.0,0.0,3.0,1.0,0.0
18099900,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9522635340690612,0.604229211807251,0.545417308807373,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.01666259765625,0.908819317817688,0.5349642038345337,0.5081771016120911,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8195435404777527,0.3884201347827911,0.2742012739181518,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8146633505821228,0.3810790777206421,0.3643086552619934,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6964224576950073,0.2346060425043106,1.0749101638793943,285.0165710449219,284.95001220703125,299.71563720703125,293.140625,297.9960021972656,297.21923828125,285.0184020996094,1.0,0.6349514722824097,0.4127783179283142,0.4127783179283142,1.0,1.0,-3.3227787017822266,1.0320816040039062,2.2906970977783203,0.2844259738922119,0.94652259349823,0.94652259349823,0.0,194.2626800537109,199.0,58147.171875,0.0,3191.95947265625,1.0,279.4010314941406,283.18121337890625,296.1076354980469,299.7765197753906,293.1499938964844,293.1499938964844,279.45001220703125,34267.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149240255355836,1.0,0.0,0.0,3.669867992401123,3.669891834259033,8.986573902802775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4697265625,0.0,1542.3494873046875,1895.4371337890625,0.0,3542.242431640625,0.9101589918136596,1.0,0.0,3.0,1.0,0.0
18099960,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9500670433044434,0.6030684113502502,0.5444269776344299,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0073547363281,0.9083195924758912,0.5365591645240784,0.5096927285194397,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8186438083648682,0.3887943923473358,0.2744722366333008,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8138049840927124,0.3815240859985351,0.3647439479827881,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6954029202461243,0.2346807420253753,1.0752989053726196,285.0074157714844,284.95001220703125,299.72491455078125,293.1383972167969,297.9999389648437,297.2219543457031,285.00604248046875,1.0,0.6358551383018494,0.4123499989509582,0.4123499989509582,1.0,1.0,-3.324724674224853,1.0315940380096436,2.29313063621521,0.2835825085639953,0.961828351020813,0.961828351020813,0.0,195.4515686035156,202.0,58287.41796875,0.0,3203.050048828125,1.0,279.44305419921875,283.1729736328125,296.1138610839844,299.8263244628906,293.1499938964844,293.1499938964844,279.1499938964844,33390.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126521944999696,1.0,0.0,0.0,3.736782550811768,3.736806869506836,9.317275839748618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.4716796875,0.0,1611.89013671875,1895.4371337890625,0.0,3521.200927734375,0.9228159189224244,1.0,0.0,3.0,1.0,0.0
18100020,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9433960318565368,0.5990584492683411,0.5413504242897034,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978576660156,0.9055351614952089,0.5386844873428345,0.5120766758918762,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8153627514839172,0.3886010646820068,0.2746113538742065,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8106386661529541,0.3816231787204742,0.3651708662509918,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6920687556266785,0.2343172132968902,1.074962496757507,284.8977966308594,284.95001220703125,299.74334716796875,293.13397216796875,298.0011291503906,297.218017578125,284.8992614746094,1.0,0.637516975402832,0.4114933907985687,0.4114933907985687,1.0,1.0,-3.324177026748657,1.0290520191192627,2.2951250076293945,0.2810962498188019,0.8639897108078003,0.8639897108078003,0.0,198.71734619140625,205.0,58914.53515625,0.0,3220.366943359375,1.0,279.15728759765625,283.0454406738281,296.1558837890625,299.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,38887.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209342002868652,1.0,0.0,0.0,3.619765043258667,3.619789361953736,8.742871386857587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.0625,0.0,1521.2130126953125,1895.4371337890625,0.0,3597.777099609375,0.9008421301841736,1.0,0.0,3.0,1.0,0.0
18100080,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9433960318565368,0.5990584492683411,0.5413504242897034,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978576660156,0.9055351614952089,0.5386844873428345,0.5120766758918762,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8153627514839172,0.3886010646820068,0.2746113538742065,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8106386661529541,0.3816231787204742,0.3651708662509918,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6920687556266785,0.2343172132968902,1.074962496757507,284.8977966308594,284.95001220703125,299.74334716796875,293.13397216796875,298.0011291503906,297.218017578125,284.8992614746094,1.0,0.637516975402832,0.4114933907985687,0.4114933907985687,1.0,1.0,-3.324177026748657,1.0290520191192627,2.2951250076293945,0.2810962498188019,0.8639897108078003,0.8639897108078003,0.0,198.71734619140625,205.0,58914.53515625,0.0,3220.366943359375,1.0,279.15728759765625,283.0454406738281,296.1558837890625,299.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,38887.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209342002868652,1.0,0.0,0.0,3.619765043258667,3.619789361953736,8.742871386857587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.0625,0.0,1521.2130126953125,1895.4371337890625,0.0,3597.777099609375,0.9008421301841736,1.0,0.0,3.0,1.0,0.0
18100140,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9379921555519104,0.5966324210166931,0.5389257669448853,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0067138671875,0.9038413166999816,0.5417134165763855,0.5147672891616821,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8128989338874817,0.3891792595386505,0.2749211490154266,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8082570433616638,0.3823634088039398,0.3657776415348053,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6894723176956177,0.2343562394380569,1.0749752521514893,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.0077209472656,297.2218322753906,285.005859375,1.0,0.6391919255256653,0.4106367528438568,0.4106367528438568,1.0,1.0,-3.325604200363159,1.027235984802246,2.298368215560913,0.2784194350242615,0.960592806339264,0.960592806339264,0.0,201.4495086669922,208.0,58203.55859375,0.0,3239.092529296875,1.0,279.4421691894531,283.1712646484375,296.10614013671875,299.8130798339844,293.1499938964844,293.1499938964844,279.1499938964844,33447.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912494659423828,1.0,0.0,0.0,3.731546878814697,3.7315711975097656,9.291184710491508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5810546875,0.0,1606.2777099609375,1895.4371337890625,0.0,3519.740478515625,0.9218869209289552,1.0,0.0,3.0,1.0,0.0
18100200,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9379921555519104,0.5966324210166931,0.5389257669448853,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0067138671875,0.9038413166999816,0.5417134165763855,0.5147672891616821,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8128989338874817,0.3891792595386505,0.2749211490154266,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8082570433616638,0.3823634088039398,0.3657776415348053,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6894723176956177,0.2343562394380569,1.0749752521514893,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.0077209472656,297.2218322753906,285.005859375,1.0,0.6391919255256653,0.4106367528438568,0.4106367528438568,1.0,1.0,-3.325604200363159,1.027235984802246,2.298368215560913,0.2784194350242615,0.960592806339264,0.960592806339264,0.0,201.4495086669922,208.0,58203.55859375,0.0,3239.092529296875,1.0,279.4421691894531,283.1712646484375,296.10614013671875,299.8130798339844,293.1499938964844,293.1499938964844,279.1499938964844,33447.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912494659423828,1.0,0.0,0.0,3.731546878814697,3.7315711975097656,9.291184710491508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5810546875,0.0,1606.2777099609375,1895.4371337890625,0.0,3519.740478515625,0.9218869209289552,1.0,0.0,3.0,1.0,0.0
18100260,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9323145747184752,0.593155562877655,0.5363416075706482,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.901736319065094,0.5436210036277771,0.5168964862823486,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8101576566696167,0.3889951109886169,0.2750643491744995,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8055874109268188,0.3824380338191986,0.3661758303642273,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6867679357528687,0.2340485602617263,1.0748276710510254,284.8909606933594,284.95001220703125,299.7774658203125,293.1258850097656,298.00860595703125,297.21832275390625,284.8935546875,1.0,0.6406776309013367,0.4098842740058899,0.4098842740058899,1.0,1.0,-3.3255398273468018,1.025150179862976,2.3003897666931152,0.2761713564395904,0.8630243539810181,0.8630243539810181,0.0,204.28184509277344,208.0,58865.7265625,0.0,3255.031494140625,1.0,279.1610412597656,283.0389404296875,296.1534118652344,299.9804992675781,293.1499938964844,293.1499938964844,279.1499938964844,39192.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207124710083008,1.0,0.0,0.0,3.625260829925537,3.6252851486206055,8.769438863964751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.47265625,0.0,1529.5443115234375,1895.4371337890625,0.0,3595.732177734375,0.902176320552826,1.0,0.0,3.0,1.0,0.0
18100320,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9314134120941162,0.5927179455757141,0.5359202027320862,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739013671875,0.9013572335243224,0.5438745021820068,0.5171434283256531,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8096864223480225,0.3889720141887665,0.2750464081764221,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8051273822784424,0.3824482262134552,0.3661868572235107,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6863137483596802,0.2340008318424224,1.0746607780456543,284.8980407714844,284.95001220703125,299.7796325683594,293.1253662109375,298.0089111328125,297.2181701660156,284.8997497558594,1.0,0.6408542394638062,0.4097819328308105,0.4097819328308105,1.0,1.0,-3.325120449066162,1.024721622467041,2.300398588180542,0.27580127120018,0.8633499145507812,0.8633499145507812,0.0,204.711654663086,211.0,58829.7890625,0.0,3256.531494140625,1.0,279.1571655273437,283.0444641113281,296.1475524902344,299.9649658203125,293.1499938964844,293.1499938964844,279.45001220703125,38910.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920771300792694,1.0,0.0,0.0,3.6151747703552246,3.615198850631714,8.720710411580512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.4755859375,0.0,1516.334716796875,1895.4371337890625,0.0,3596.274658203125,0.8999258279800415,1.0,0.0,3.0,1.0,0.0
18100380,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.926202952861786,0.5903716683387756,0.5335670709609985,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.8998680710792542,0.5468605756759644,0.5198336839675903,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8072880506515503,0.3895393908023834,0.2753473818302154,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8028229475021362,0.3831777274608612,0.3667815625667572,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838844418525696,0.2340488582849502,1.0747101306915283,285.0066223144531,284.95001220703125,299.7974853515625,293.1212158203125,298.0151672363281,297.2217712402344,285.0057067871094,1.0,0.6425343155860901,0.4089271426200866,0.4089271426200866,1.0,1.0,-3.326653003692627,1.022917628288269,2.3037352561950684,0.2734206616878509,0.959729254245758,0.959729254245758,0.0,207.4420928955078,214.0,58128.4765625,0.0,3275.504638671875,1.0,279.442138671875,283.16961669921875,296.0977783203125,299.79986572265625,293.1499938964844,293.1499938964844,279.1499938964844,33438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123305082321168,1.0,0.0,0.0,3.728323459625244,3.728347778320313,9.275140087083856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.49609375,0.0,1602.486083984375,1895.4371337890625,0.0,3518.21923828125,0.9211537837982178,1.0,0.0,3.0,1.0,0.0
18100440,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.926202952861786,0.5903716683387756,0.5335670709609985,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.8998680710792542,0.5468605756759644,0.5198336839675903,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8072880506515503,0.3895393908023834,0.2753473818302154,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8028229475021362,0.3831777274608612,0.3667815625667572,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838844418525696,0.2340488582849502,1.0747101306915283,285.0066223144531,284.95001220703125,299.7974853515625,293.1212158203125,298.0151672363281,297.2217712402344,285.0057067871094,1.0,0.6425343155860901,0.4089271426200866,0.4089271426200866,1.0,1.0,-3.326653003692627,1.022917628288269,2.3037352561950684,0.2734206616878509,0.959729254245758,0.959729254245758,0.0,207.4420928955078,214.0,58128.4765625,0.0,3275.504638671875,1.0,279.442138671875,283.16961669921875,296.0977783203125,299.79986572265625,293.1499938964844,293.1499938964844,279.1499938964844,33438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123305082321168,1.0,0.0,0.0,3.728323459625244,3.728347778320313,9.275140087083856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.49609375,0.0,1602.486083984375,1895.4371337890625,0.0,3518.21923828125,0.9211537837982178,1.0,0.0,3.0,1.0,0.0
18100500,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9235609769821168,0.5885467529296875,0.53236985206604,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8749389648437,0.8990969061851501,0.5479813814163208,0.521184504032135,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8060768246650696,0.3895129859447479,0.2755264639854431,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8016757965087891,0.3832869827747345,0.367117166519165,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6827100515365601,0.2339353412389755,1.0749908685684204,284.8751220703125,284.95001220703125,299.8063659667969,293.1191711425781,298.01617431640625,297.2205810546875,284.8722839355469,1.0,0.6434356570243835,0.4084997475147247,0.4084997475147247,1.0,1.0,-3.327800750732422,1.022136926651001,2.305663824081421,0.2724455296993255,0.8697160482406616,0.8697160482406616,0.0,208.8787536621093,214.0,59069.08984375,0.0,3286.25390625,1.0,279.19586181640625,283.01953125,296.1517944335937,300.0188293457031,293.1499938964844,293.1499938964844,279.1499938964844,37495.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186000227928162,1.0,0.0,0.0,3.6987364292144775,3.698761224746704,9.128514193434968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4189453125,0.0,1599.411865234375,1895.4371337890625,0.0,3576.23291015625,0.915096640586853,1.0,0.0,3.0,1.0,0.0
18100560,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.919936180114746,0.5865532755851746,0.5306431651115417,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8982849121094,0.8975510597229004,0.5489372611045837,0.5221662521362305,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8041195869445801,0.3893203735351562,0.2754640877246856,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7998310327529907,0.3832499384880066,0.367178738117218,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6809120178222656,0.2337007224559784,1.0744260549545288,284.898193359375,284.95001220703125,299.815185546875,293.1171569824219,298.0159606933594,297.2176818847656,284.8999938964844,1.0,0.6441984176635742,0.4080894589424133,0.4080894589424133,1.0,1.0,-3.326227188110352,1.0204401016235352,2.3057870864868164,0.2711411416530609,0.862704336643219,0.862704336643219,0.0,210.70703125,217.0,58752.70703125,0.0,3293.090576171875,1.0,279.15728759765625,283.04327392578125,296.1394958496094,299.9520874023437,293.1499938964844,293.1499938964844,279.45001220703125,38932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206196069717408,1.0,0.0,0.0,3.6115803718566895,3.6116044521331774,8.703378284735663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.2080078125,0.0,1512.5521240234375,1895.4371337890625,0.0,3594.87548828125,0.8991397619247437,1.0,0.0,3.0,1.0,0.0
18100620,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9150602221488952,0.5842867493629456,0.5283623933792114,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0064697265625,0.8961753845214844,0.5519378185272217,0.5248233675956726,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8017885684967041,0.3898754417896271,0.2757561504840851,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7976515889167786,0.383967250585556,0.3677611351013183,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6786252856254578,0.2337539345026016,1.074498176574707,285.0065002441406,284.95001220703125,299.8326721191406,293.1131896972656,298.022216796875,297.221435546875,285.005615234375,1.0,0.6458789110183716,0.4072688817977905,0.4072688817977905,1.0,1.0,-3.3278090953826904,1.01872718334198,2.30908203125,0.2690101861953735,0.958918035030365,0.958918035030365,0.0,213.4393615722656,220.0,58058.87890625,0.0,3312.208740234375,1.0,279.4421081542969,283.1680908203125,296.0897827148437,299.787353515625,293.1499938964844,293.1499938964844,279.1499938964844,33431.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912184238433838,1.0,0.0,0.0,3.725376605987549,3.725400924682617,9.260483579964784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.185546875,0.0,1599.0430908203125,1895.4371337890625,0.0,3516.863037109375,0.9204867482185364,1.0,0.0,3.0,1.0,0.0
18100680,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9150602221488952,0.5842867493629456,0.5283623933792114,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0064697265625,0.8961753845214844,0.5519378185272217,0.5248233675956726,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8017885684967041,0.3898754417896271,0.2757561504840851,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7976515889167786,0.383967250585556,0.3677611351013183,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6786252856254578,0.2337539345026016,1.074498176574707,285.0065002441406,284.95001220703125,299.8326721191406,293.1131896972656,298.022216796875,297.221435546875,285.005615234375,1.0,0.6458789110183716,0.4072688817977905,0.4072688817977905,1.0,1.0,-3.3278090953826904,1.01872718334198,2.30908203125,0.2690101861953735,0.958918035030365,0.958918035030365,0.0,213.4393615722656,220.0,58058.87890625,0.0,3312.208740234375,1.0,279.4421081542969,283.1680908203125,296.0897827148437,299.787353515625,293.1499938964844,293.1499938964844,279.1499938964844,33431.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912184238433838,1.0,0.0,0.0,3.725376605987549,3.725400924682617,9.260483579964784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.185546875,0.0,1599.0430908203125,1895.4371337890625,0.0,3516.863037109375,0.9204867482185364,1.0,0.0,3.0,1.0,0.0
18100740,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.909308135509491,0.5805661678314209,0.5255193710327148,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89874267578125,0.8940160274505615,0.5539995431900024,0.5271459221839905,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7987579107284546,0.389646053314209,0.2758640646934509,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7948111891746521,0.3840265870094299,0.3681454062461853,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6758224368095398,0.2334117591381073,1.0742357969284058,284.8986511230469,284.95001220703125,299.8500061035156,293.1093444824219,298.0228576660156,297.2173767089844,284.9002990722656,1.0,0.6475459337234497,0.4064483344554901,0.4064483344554901,1.0,1.0,-3.3274686336517334,1.0163151025772097,2.311153650283813,0.26689213514328,0.8623239994049072,0.8623239994049072,0.0,216.702392578125,223.0,58687.18359375,0.0,3329.978515625,1.0,279.1571350097656,283.04205322265625,296.1317443847656,299.9397888183594,293.1499938964844,293.1499938964844,279.45001220703125,38907.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205020666122437,1.0,0.0,0.0,3.608705282211304,3.608729362487793,8.689526680427662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.1611328125,0.0,1509.2183837890625,1895.4371337890625,0.0,3593.791015625,0.8984986543655396,1.0,0.0,3.0,1.0,0.0
18100800,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.909308135509491,0.5805661678314209,0.5255193710327148,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89874267578125,0.8940160274505615,0.5539995431900024,0.5271459221839905,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7987579107284546,0.389646053314209,0.2758640646934509,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7948111891746521,0.3840265870094299,0.3681454062461853,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6758224368095398,0.2334117591381073,1.0742357969284058,284.8986511230469,284.95001220703125,299.8500061035156,293.1093444824219,298.0228576660156,297.2173767089844,284.9002990722656,1.0,0.6475459337234497,0.4064483344554901,0.4064483344554901,1.0,1.0,-3.3274686336517334,1.0163151025772097,2.311153650283813,0.26689213514328,0.8623239994049072,0.8623239994049072,0.0,216.702392578125,223.0,58687.18359375,0.0,3329.978515625,1.0,279.1571350097656,283.04205322265625,296.1317443847656,299.9397888183594,293.1499938964844,293.1499938964844,279.45001220703125,38907.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205020666122437,1.0,0.0,0.0,3.608705282211304,3.608729362487793,8.689526680427662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.1611328125,0.0,1509.2183837890625,1895.4371337890625,0.0,3593.791015625,0.8984986543655396,1.0,0.0,3.0,1.0,0.0
18100860,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9020322561264038,0.5767818689346313,0.5223327875137329,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8895584940910339,0.5547599792480469,0.5281870365142822,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7935184836387634,0.3881786465644836,0.2751374542713165,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7896891832351685,0.3826427757740021,0.3672999441623688,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.670427680015564,0.2313309162855148,1.0675902366638184,284.99835205078125,284.95001220703125,299.8653869628906,293.1060485839844,298.0144958496094,297.20147705078125,284.9970092773437,1.0,0.6482264995574951,0.4057568311691284,0.4057568311691284,1.0,1.0,-3.315019130706787,1.0099924802780151,2.305026769638061,0.2636826038360595,0.9462212920188904,0.9462212920188904,0.0,221.0343017578125,223.0,57729.81640625,0.0,3326.324951171875,1.0,279.4384460449219,283.16278076171875,296.076904296875,299.7552795410156,293.1499938964844,293.1499938964844,279.45001220703125,33709.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911952018737793,1.0,0.0,0.0,3.7054286003112793,3.705452919006348,9.161576031146978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.029296875,0.0,1578.3153076171875,1895.4371337890625,0.0,3514.71044921875,0.9160235524177552,1.0,0.0,3.0,1.0,0.0
18100920,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9013403058052064,0.5763967037200928,0.522009551525116,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9991149902344,0.8891526460647583,0.5548980236053467,0.5283365845680237,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7930105924606323,0.388075441122055,0.2750684320926666,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7891864776611328,0.3825444281101227,0.3672110140323639,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6698692440986633,0.2311494052410125,1.066777586936951,284.9945068359375,284.95001220703125,299.8671569824219,293.1056823730469,298.0141296386719,297.2005310058594,284.9930419921875,1.0,0.6482789516448975,0.4056767225265503,0.4056767225265503,1.0,1.0,-3.3136425018310547,1.0092850923538208,2.3043572902679443,0.2633014619350433,0.9468238353729248,0.9468238353729248,0.0,221.4580993652344,226.0,57728.1875,0.0,3325.610107421875,1.0,279.44195556640625,283.1597595214844,296.08013916015625,299.7635192871094,293.1499938964844,293.1499938964844,279.1499938964844,33793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117589592933656,1.0,0.0,0.0,3.712701797485352,3.71272611618042,9.197577242048284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.974609375,0.0,1587.2625732421875,1895.4371337890625,0.0,3512.920654296875,0.9177206754684448,1.0,0.0,3.0,1.0,0.0
18100980,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8945678472518921,0.5718572735786438,0.51828533411026,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8932800292969,0.8852851986885071,0.5557639002799988,0.5294241905212402,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7882394194602966,0.3867546021938324,0.2742995023727417,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7845144271850586,0.3813625276088714,0.3662788867950439,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6648173928260803,0.2293762266635894,1.0594249963760376,284.8931579589844,284.95001220703125,299.8842468261719,293.102294921875,298.0076599121094,297.18701171875,284.894775390625,1.0,0.6485829949378967,0.4049051105976105,0.4049051105976105,1.0,1.0,-3.2995855808258057,1.0021852254867554,2.2974002361297607,0.2596994936466217,0.8475825190544128,0.8475825190544128,0.0,225.3627319335937,229.0,57980.76171875,0.0,3315.932373046875,1.0,279.1573791503906,283.0462341308594,296.1172790527344,299.8862609863281,293.1499938964844,293.1499938964844,279.45001220703125,39610.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918583333492279,1.0,0.0,0.0,3.561509370803833,3.561533212661743,8.463723588647554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.42724609375,0.0,1463.2894287109375,1895.4371337890625,0.0,3576.07861328125,0.8886626362800598,1.0,0.0,3.0,1.0,0.0
18101040,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8945678472518921,0.5718572735786438,0.51828533411026,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8932800292969,0.8852851986885071,0.5557639002799988,0.5294241905212402,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7882394194602966,0.3867546021938324,0.2742995023727417,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7845144271850586,0.3813625276088714,0.3662788867950439,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6648173928260803,0.2293762266635894,1.0594249963760376,284.8931579589844,284.95001220703125,299.8842468261719,293.102294921875,298.0076599121094,297.18701171875,284.894775390625,1.0,0.6485829949378967,0.4049051105976105,0.4049051105976105,1.0,1.0,-3.2995855808258057,1.0021852254867554,2.2974002361297607,0.2596994936466217,0.8475825190544128,0.8475825190544128,0.0,225.3627319335937,229.0,57980.76171875,0.0,3315.932373046875,1.0,279.1573791503906,283.0462341308594,296.1172790527344,299.8862609863281,293.1499938964844,293.1499938964844,279.45001220703125,39610.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918583333492279,1.0,0.0,0.0,3.561509370803833,3.561533212661743,8.463723588647554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.42724609375,0.0,1463.2894287109375,1895.4371337890625,0.0,3576.07861328125,0.8886626362800598,1.0,0.0,3.0,1.0,0.0
18101100,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8919827938079834,0.5704421997070312,0.5166942477226257,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082092285156,0.8840869069099426,0.5567898750305176,0.5301606059074402,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7865625023841858,0.3866163492202759,0.2740635573863983,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7828767895698547,0.3812347948551178,0.366001546382904,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6629731059074402,0.2288515716791153,1.056597113609314,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.00848388671875,297.1859741210937,285.009521484375,1.0,0.6487447619438171,0.4045192897319793,0.4045192897319793,1.0,1.0,-3.2945311069488525,0.9993355870246888,2.2951955795288086,0.2580842673778534,0.924688994884491,0.924688994884491,0.0,226.809814453125,229.0,57081.43359375,0.0,3312.714599609375,1.0,279.3994445800781,283.1773376464844,296.06005859375,299.66485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115041494369508,1.0,0.0,0.0,3.6051816940307617,3.6052050590515137,8.672565741107974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2060546875,0.0,1473.3150634765625,1895.4371337890625,0.0,3510.557861328125,0.8959948420524597,1.0,0.0,3.0,1.0,0.0
18101160,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8903017044067383,0.5692238211631775,0.5156378746032715,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99615478515625,0.8836981654167175,0.5580148696899414,0.5313089489936829,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7856709957122803,0.3866825401782989,0.2741020619869232,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7819902896881104,0.3812989890575409,0.3660508692264557,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6618373394012451,0.2285188734531402,1.0549911260604858,284.9962158203125,284.95001220703125,299.9012145996094,293.09912109375,298.01129150390625,297.187255859375,284.9949035644531,1.0,0.6490908265113831,0.4042949378490448,0.4042949378490448,1.0,1.0,-3.2928123474121094,0.9980729818344116,2.294739484786988,0.2573619484901428,0.934765636920929,0.934765636920929,0.0,227.82400512695312,232.0,57147.21875,0.0,3314.558349609375,1.0,279.4425048828125,283.1683654785156,296.0672912597656,299.7099609375,293.1499938964844,293.1499938964844,279.1499938964844,33718.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085052013397216,1.0,0.0,0.0,3.667289972305298,3.667313814163208,8.97395295851311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6279296875,0.0,1535.33984375,1895.4371337890625,0.0,3482.72607421875,0.9073688983917236,1.0,0.0,3.0,1.0,0.0
18101220,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8855987787246704,0.5653720498085022,0.5126157999038696,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017944335937,0.8818093538284302,0.5595423579216003,0.5330724716186523,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7828927040100098,0.3860582709312439,0.2738909423351288,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7793025374412537,0.3808165788650512,0.3658640086650848,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6589369773864746,0.2275530248880386,1.0515975952148438,284.9017028808594,284.95001220703125,299.9181213378906,293.09619140625,298.0116882324219,297.18231201171875,284.9031066894531,1.0,0.649817168712616,0.4038462042808532,0.4038462042808532,1.0,1.0,-3.2867465019226074,0.9946805834770204,2.2920658588409424,0.2556881010532379,0.8446316719055176,0.8446316719055176,0.0,230.6202392578125,235.0,57560.33984375,0.0,3316.624755859375,1.0,279.1577453613281,283.05792236328125,296.112060546875,299.8505859375,293.1499938964844,293.1499938964844,279.45001220703125,39240.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155860543251038,1.0,0.0,0.0,3.5259220600128174,3.5259454250335693,8.295426141557982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.63525390625,0.0,1422.8763427734375,1895.4371337890625,0.0,3548.369140625,0.8805423378944397,1.0,0.0,3.0,1.0,0.0
18101280,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8855987787246704,0.5653720498085022,0.5126157999038696,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017944335937,0.8818093538284302,0.5595423579216003,0.5330724716186523,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7828927040100098,0.3860582709312439,0.2738909423351288,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7793025374412537,0.3808165788650512,0.3658640086650848,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6589369773864746,0.2275530248880386,1.0515975952148438,284.9017028808594,284.95001220703125,299.9181213378906,293.09619140625,298.0116882324219,297.18231201171875,284.9031066894531,1.0,0.649817168712616,0.4038462042808532,0.4038462042808532,1.0,1.0,-3.2867465019226074,0.9946805834770204,2.2920658588409424,0.2556881010532379,0.8446316719055176,0.8446316719055176,0.0,230.6202392578125,235.0,57560.33984375,0.0,3316.624755859375,1.0,279.1577453613281,283.05792236328125,296.112060546875,299.8505859375,293.1499938964844,293.1499938964844,279.45001220703125,39240.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155860543251038,1.0,0.0,0.0,3.5259220600128174,3.5259454250335693,8.295426141557982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.63525390625,0.0,1422.8763427734375,1895.4371337890625,0.0,3548.369140625,0.8805423378944397,1.0,0.0,3.0,1.0,0.0
18101340,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8819136023521423,0.5630179643630981,0.5102872252464294,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998779296875,0.8807449340820312,0.5620493292808533,0.5352699160575867,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7808971405029297,0.386265218257904,0.273941308259964,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7773628830909729,0.3810488283634186,0.36598601937294,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.656739354133606,0.2271030992269516,1.0493340492248535,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.018310546875,297.1861267089844,284.9990234375,1.0,0.6507647633552551,0.4033974707126617,0.4033974707126617,1.0,1.0,-3.284064769744873,0.9925082921981812,2.2915563583374023,0.2539551854133606,0.932444393634796,0.932444393634796,0.0,232.9652557373047,238.0,56857.5859375,0.0,3323.7646484375,1.0,279.44146728515625,283.17413330078125,296.065673828125,299.688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33512.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062795639038086,1.0,0.0,0.0,3.641585111618042,3.641608715057373,8.848593324728427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.58203125,0.0,1505.2557373046875,1895.4371337890625,0.0,3462.045166015625,0.901664674282074,1.0,0.0,3.0,1.0,0.0
18101400,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8819136023521423,0.5630179643630981,0.5102872252464294,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998779296875,0.8807449340820312,0.5620493292808533,0.5352699160575867,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7808971405029297,0.386265218257904,0.273941308259964,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7773628830909729,0.3810488283634186,0.36598601937294,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.656739354133606,0.2271030992269516,1.0493340492248535,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.018310546875,297.1861267089844,284.9990234375,1.0,0.6507647633552551,0.4033974707126617,0.4033974707126617,1.0,1.0,-3.284064769744873,0.9925082921981812,2.2915563583374023,0.2539551854133606,0.932444393634796,0.932444393634796,0.0,232.9652557373047,238.0,56857.5859375,0.0,3323.7646484375,1.0,279.44146728515625,283.17413330078125,296.065673828125,299.688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33512.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062795639038086,1.0,0.0,0.0,3.641585111618042,3.641608715057373,8.848593324728427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.58203125,0.0,1505.2557373046875,1895.4371337890625,0.0,3462.045166015625,0.901664674282074,1.0,0.0,3.0,1.0,0.0
18101460,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8777194619178772,0.5595908164978027,0.507666826248169,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8790684938430786,0.5635864734649658,0.5370204448699951,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7784587144851685,0.3857926428318023,0.2738551497459411,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7750123739242554,0.3807096779346466,0.3659639358520508,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6543406248092651,0.226399078965187,1.0472772121429443,284.9009094238281,284.95001220703125,299.9504089355469,293.09100341796875,298.0191955566406,297.1827392578125,284.9024353027344,1.0,0.6517508029937744,0.4028335213661194,0.4028335213661194,1.0,1.0,-3.2804226875305176,0.9897010326385498,2.290721654891968,0.2517080307006836,0.8437923192977905,0.8437923192977905,0.0,235.7003936767578,238.0,57361.98828125,0.0,3330.9013671875,1.0,279.1609191894531,283.0585632324219,296.1129455566406,299.8426208496094,293.1499938964844,293.1499938964844,279.1499938964844,39161.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913975954055786,1.0,0.0,0.0,3.5165040493011475,3.5165274143218994,8.251170129369712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.408203125,0.0,1412.446533203125,1895.4371337890625,0.0,3533.464599609375,0.8784096240997314,1.0,0.0,3.0,1.0,0.0
18101520,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8773350715637207,0.5593380331993103,0.5074231028556824,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.8788952827453613,0.5637161135673523,0.5371444225311279,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7782207727432251,0.3857616782188415,0.2738310992717743,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7747840285301208,0.3806872963905334,0.3659422397613525,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6541132926940918,0.2263426184654235,1.04704487323761,284.903564453125,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.182861328125,284.90460205078125,1.0,0.6518226265907288,0.402787297964096,0.402787297964096,1.0,1.0,-3.2799434661865234,0.9894079566001892,2.290535449981689,0.2514770627021789,0.8431589603424072,0.8431589603424072,0.0,235.94558715820312,241.0,57340.76171875,0.0,3331.197998046875,1.0,279.1584167480469,283.0604248046875,296.1095275878906,299.83380126953125,293.1499938964844,293.1499938964844,279.45001220703125,38967.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139588475227356,1.0,0.0,0.0,3.511378765106201,3.511401891708374,8.227135595006985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.13720703125,0.0,1405.7039794921875,1895.4371337890625,0.0,3533.306396484375,0.877024233341217,1.0,0.0,3.0,1.0,0.0
18101580,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8736918568611145,0.5570927858352661,0.5052129030227661,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998474121094,0.8777814507484436,0.5662131905555725,0.5394033193588257,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7762328386306763,0.3860349059104919,0.2739412188529968,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7728438377380371,0.3809666335582733,0.3661311268806457,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6520301103591919,0.2259986102581024,1.0453866720199585,284.9999084472656,284.95001220703125,299.9683532714844,293.08837890625,298.0260314941406,297.1870422363281,284.9989624023437,1.0,0.6530027389526367,0.402177095413208,0.402177095413208,1.0,1.0,-3.278358459472656,0.9872015118598938,2.2911570072174072,0.2489967495203018,0.9301545023918152,0.9301545023918152,0.0,238.49053955078125,244.0,56667.2734375,0.0,3341.8955078125,1.0,279.4413757324219,283.1746826171875,296.06256103515625,299.67315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33426.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90506249666214,1.0,0.0,0.0,3.6288113594055176,3.6288347244262695,8.786624334788939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.69140625,0.0,1490.581787109375,1895.4371337890625,0.0,3450.726806640625,0.8987221717834473,1.0,0.0,3.0,1.0,0.0
