time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8736918568611145,0.5570927858352661,0.5052129030227661,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998474121094,0.8777814507484436,0.5662131905555725,0.5394033193588257,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7762328386306763,0.3860349059104919,0.2739412188529968,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7728438377380371,0.3809666335582733,0.3661311268806457,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6520301103591919,0.2259986102581024,1.0453866720199585,284.9999084472656,284.95001220703125,299.9683532714844,293.08837890625,298.0260314941406,297.1870422363281,284.9989624023437,1.0,0.6530027389526367,0.402177095413208,0.402177095413208,1.0,1.0,-3.278358459472656,0.9872015118598938,2.2911570072174072,0.2489967495203018,0.9301545023918152,0.9301545023918152,0.0,238.49053955078125,244.0,56667.2734375,0.0,3341.8955078125,1.0,279.4413757324219,283.1746826171875,296.06256103515625,299.67315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33426.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90506249666214,1.0,0.0,0.0,3.6288113594055176,3.6288347244262695,8.786624334788939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.69140625,0.0,1490.581787109375,1895.4371337890625,0.0,3450.726806640625,0.8987221717834473,1.0,0.0,3.0,1.0,0.0
18101700,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8717880249023438,0.5553638935089111,0.5040687322616577,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8742370605469,0.8771412372589111,0.5670740008354187,0.5405116677284241,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7752015590667725,0.3858732581138611,0.2740186750888824,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7718344330787659,0.3808531761169433,0.3662517070770263,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6509935855865479,0.2256967574357986,1.0447925329208374,284.8744201660156,284.95001220703125,299.9766845703125,293.0871887207031,298.0270690917969,297.18603515625,284.8727111816406,1.0,0.6536652445793152,0.4018720090389251,0.4018720090389251,1.0,1.0,-3.2778446674346924,0.9861860871315002,2.291658639907837,0.2479356974363327,0.8425632119178772,0.8425632119178772,0.0,239.8802032470703,244.0,57472.82421875,0.0,3348.513427734375,1.0,279.19873046875,283.03326416015625,296.1180419921875,299.8863220214844,293.1499938964844,293.1499938964844,279.1499938964844,38093.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911195993423462,1.0,0.0,0.0,3.5866427421569824,3.586666345596313,8.583600674683112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.62890625,0.0,1479.208984375,1895.4371337890625,0.0,3507.69970703125,0.8902322053909302,1.0,0.0,3.0,1.0,0.0
18101760,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8692480325698853,0.5535366535186768,0.502464234828949,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90411376953125,0.8759252429008484,0.5678176879882812,0.5412704348564148,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7736288905143738,0.3855971693992615,0.2738806903362274,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7703157663345337,0.3806321024894714,0.3661222755908966,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6495311856269836,0.2253056764602661,1.0434577465057373,284.90399169921875,284.95001220703125,299.9849853515625,293.0860595703125,298.0271911621094,297.1837463378906,284.9053955078125,1.0,0.6542152762413025,0.4015784859657287,0.4015784859657287,1.0,1.0,-3.274902582168579,0.9843517541885376,2.290550708770752,0.2465973645448684,0.8414238691329956,0.8414238691329956,0.0,241.6205902099609,247.0,57151.87109375,0.0,3351.621826171875,1.0,279.15826416015625,283.06170654296875,296.106201171875,299.81903076171875,293.1499938964844,293.1499938964844,279.45001220703125,39015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129724502563475,1.0,0.0,0.0,3.498192310333252,3.498215436935425,8.165459917108819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.8203125,0.0,1392.365234375,1895.4371337890625,0.0,3524.168212890625,0.8741821646690369,1.0,0.0,3.0,1.0,0.0
18101820,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8657593131065369,0.5513951182365417,0.5003474354743958,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993896484375,0.8748323917388916,0.5703432559967041,0.5435048937797546,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7717421054840088,0.3859407007694244,0.2740384042263031,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7684449553489685,0.3809287846088409,0.3663293123245239,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.647567868232727,0.2250083833932876,1.0420324802398682,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.033935546875,297.1883239746094,284.99853515625,1.0,0.6554995179176331,0.4009913802146911,0.4009913802146911,1.0,1.0,-3.2737605571746826,0.9823265671730042,2.291433811187744,0.2448015362024307,0.927803874015808,0.927803874015808,0.0,244.2709503173828,250.0,56508.0703125,0.0,3363.8779296875,1.0,279.4412536621094,283.17449951171875,296.05859375,299.6590881347656,293.1499938964844,293.1499938964844,279.1499938964844,33397.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904170036315918,1.0,0.0,0.0,3.6186680793762207,3.6186912059783936,8.737572443351382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.376953125,0.0,1479.282470703125,1895.4371337890625,0.0,3442.42333984375,0.8964211344718933,1.0,0.0,3.0,1.0,0.0
18101880,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8657593131065369,0.5513951182365417,0.5003474354743958,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993896484375,0.8748323917388916,0.5703432559967041,0.5435048937797546,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7717421054840088,0.3859407007694244,0.2740384042263031,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7684449553489685,0.3809287846088409,0.3663293123245239,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.647567868232727,0.2250083833932876,1.0420324802398682,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.033935546875,297.1883239746094,284.99853515625,1.0,0.6554995179176331,0.4009913802146911,0.4009913802146911,1.0,1.0,-3.2737605571746826,0.9823265671730042,2.291433811187744,0.2448015362024307,0.927803874015808,0.927803874015808,0.0,244.2709503173828,250.0,56508.0703125,0.0,3363.8779296875,1.0,279.4412536621094,283.17449951171875,296.05859375,299.6590881347656,293.1499938964844,293.1499938964844,279.1499938964844,33397.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904170036315918,1.0,0.0,0.0,3.6186680793762207,3.6186912059783936,8.737572443351382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.376953125,0.0,1479.282470703125,1895.4371337890625,0.0,3442.42333984375,0.8964211344718933,1.0,0.0,3.0,1.0,0.0
18101940,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8615573644638062,0.5479591488838196,0.4976930916309356,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053649902344,0.8730876445770264,0.5719496607780457,0.5453717708587646,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7693127989768982,0.3855860233306885,0.2740293443202972,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7660511136054993,0.3806112408638,0.3663319647312164,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452354788780212,0.2243569493293762,1.0402801036834717,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.03515625,297.1852111816406,284.90606689453125,1.0,0.6567889451980591,0.4004043042659759,0.4004043042659759,1.0,1.0,-3.270707130432129,0.9795935750007628,2.2911136150360107,0.2433960139751434,0.8403434157371521,0.8403434157371521,0.0,247.4619598388672,253.0,57010.00390625,0.0,3374.8115234375,1.0,279.1586303710937,283.0624694824219,296.1017761230469,299.8048400878906,293.1499938964844,293.1499938964844,279.45001220703125,38846.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121400713920592,1.0,0.0,0.0,3.489999294281006,3.4900224208831787,8.127256592160848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.29541015625,0.0,1382.7021484375,1895.4371337890625,0.0,3516.45361328125,0.8722734451293945,1.0,0.0,3.0,1.0,0.0
18102000,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8615573644638062,0.5479591488838196,0.4976930916309356,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053649902344,0.8730876445770264,0.5719496607780457,0.5453717708587646,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7693127989768982,0.3855860233306885,0.2740293443202972,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7660511136054993,0.3806112408638,0.3663319647312164,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452354788780212,0.2243569493293762,1.0402801036834717,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.03515625,297.1852111816406,284.90606689453125,1.0,0.6567889451980591,0.4004043042659759,0.4004043042659759,1.0,1.0,-3.270707130432129,0.9795935750007628,2.2911136150360107,0.2433960139751434,0.8403434157371521,0.8403434157371521,0.0,247.4619598388672,253.0,57010.00390625,0.0,3374.8115234375,1.0,279.1586303710937,283.0624694824219,296.1017761230469,299.8048400878906,293.1499938964844,293.1499938964844,279.45001220703125,38846.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121400713920592,1.0,0.0,0.0,3.489999294281006,3.4900224208831787,8.127256592160848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.29541015625,0.0,1382.7021484375,1895.4371337890625,0.0,3516.45361328125,0.8722734451293945,1.0,0.0,3.0,1.0,0.0
18102060,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8584476709365845,0.5460481643676758,0.4957717061042785,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8721175789833069,0.5743630528450012,0.5474535822868347,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7676646709442139,0.3859924376010895,0.2742235064506531,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7643752694129944,0.3809017539024353,0.3665260374546051,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6434980034828186,0.2241057902574539,1.039041519165039,285.0008850097656,284.95001220703125,300.0335693359375,293.0796813964844,298.04156494140625,297.1896057128906,284.9999694824219,1.0,0.6580444574356079,0.3998930752277374,0.3998930752277374,1.0,1.0,-3.269870519638061,0.9778472781181335,2.292023181915283,0.2423655688762664,0.9247936010360718,0.9247936010360718,0.0,249.99774169921875,253.0,56350.57421875,0.0,3387.091552734375,1.0,279.4391174316406,283.17578125,296.0522155761719,299.6399841308594,293.1499938964844,293.1499938964844,279.45001220703125,33333.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034745693206788,1.0,0.0,0.0,3.604873418807984,3.604896545410156,8.671082127875707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7783203125,0.0,1463.8389892578125,1895.4371337890625,0.0,3435.95068359375,0.8932011127471924,1.0,0.0,3.0,1.0,0.0
18102120,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8582816123962402,0.5459146499633789,0.4956734180450439,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150146484375,0.8720861077308655,0.5745066404342651,0.5476089715957642,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.767589271068573,0.3860178291797638,0.27425017952919,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7642953991889954,0.3809193968772888,0.3665540814399719,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6434119939804077,0.2240922451019287,1.0390188694000244,284.99932861328125,284.95001220703125,300.0345764160156,293.0795593261719,298.0420837402344,297.19000244140625,284.998291015625,1.0,0.6581353545188904,0.39986053109169,0.39986053109169,1.0,1.0,-3.269977807998657,0.9777920842170716,2.2921857833862305,0.2423229664564132,0.9257473945617676,0.9257473945617676,0.0,250.145263671875,256.0,56368.23828125,0.0,3388.157958984375,1.0,279.441162109375,283.1742858886719,296.0545349121094,299.6461181640625,293.1499938964844,293.1499938964844,279.1499938964844,33370.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034108519554138,1.0,0.0,0.0,3.610116481781006,3.610139846801758,8.696324584889226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.978515625,0.0,1469.787109375,1895.4371337890625,0.0,3435.357666015625,0.8944171667098999,1.0,0.0,3.0,1.0,0.0
18102180,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8564956188201904,0.5442220568656921,0.4945669174194336,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739624023437,0.8714987635612488,0.5753687620162964,0.5487724542617798,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7666575908660889,0.3859306573867798,0.2743845582008362,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7633402943611145,0.3808068931102752,0.3666846752166748,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.642460823059082,0.2238100618124008,1.0385478734970093,284.87408447265625,284.95001220703125,300.0431213378906,293.0784912109375,298.0431213378906,297.1889038085937,284.87353515625,1.0,0.6588921546936035,0.3995777666568756,0.3995777666568756,1.0,1.0,-3.269805431365967,0.9769282341003418,2.292877197265625,0.2418044954538345,0.8372659683227539,0.8372659683227539,0.0,251.6477203369141,256.0,57142.33203125,0.0,3396.15185546875,1.0,279.19580078125,283.0341186523437,296.1108093261719,299.857421875,293.1499938964844,293.1499938964844,279.1499938964844,38389.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909818470478058,1.0,0.0,0.0,3.560400485992432,3.5604240894317627,8.458454772153345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9140625,0.0,1453.1875,1895.4371337890625,0.0,3494.919189453125,0.8846846222877502,1.0,0.0,3.0,1.0,0.0
18102240,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.854293704032898,0.5425933599472046,0.4931181371212005,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060363769531,0.87042236328125,0.576073169708252,0.549477219581604,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.765319287776947,0.3857614398002624,0.2743076682090759,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7620072960853577,0.3806126713752746,0.3665672540664673,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6412082314491272,0.2234707325696945,1.0374033451080322,284.9059753417969,284.95001220703125,300.051025390625,293.0774841308594,298.0432434082031,297.186767578125,284.9067077636719,1.0,0.6594763994216919,0.3993167877197265,0.3993167877197265,1.0,1.0,-3.2673022747039795,0.9753273129463196,2.2919750213623047,0.2408335953950882,0.8390372395515442,0.8390372395515442,0.0,253.3558349609375,259.0,56874.7734375,0.0,3400.0166015625,1.0,279.15869140625,283.06298828125,296.097900390625,299.79229736328125,293.1499938964844,293.1499938964844,279.45001220703125,38819.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114407300949096,1.0,0.0,0.0,3.481367826461792,3.4813907146453857,8.087105811682704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.88330078125,0.0,1373.643798828125,1895.4371337890625,0.0,3509.96923828125,0.8703507781028748,1.0,0.0,3.0,1.0,0.0
18102300,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8524461984634399,0.5415533185005188,0.4919358491897583,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0146484375,0.8696750402450562,0.5772594809532166,0.550417423248291,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7642704248428345,0.3859608769416809,0.2743474841117859,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7609335780143738,0.3807151913642883,0.3665661513805389,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.64014732837677,0.2233027964830398,1.036474585533142,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.046142578125,297.1883544921875,285.0157165527344,1.0,0.6601111888885498,0.3990449011325836,0.3990449011325836,1.0,1.0,-3.265934705734253,0.974108874797821,2.291825771331787,0.239704743027687,0.9147414565086364,0.9147414565086364,0.0,254.8588409423828,259.0,56103.6015625,0.0,3405.31005859375,1.0,279.397705078125,283.18670654296875,296.0423583984375,299.5829467773437,293.1499938964844,293.1499938964844,279.45001220703125,34013.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050976634025574,1.0,0.0,0.0,3.533591985702514,3.53361439704895,8.331555250151723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.478515625,0.0,1393.083740234375,1895.4371337890625,0.0,3451.053955078125,0.8795921802520752,1.0,0.0,3.0,1.0,0.0
18102360,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8511475324630737,0.5406438112258911,0.4911822974681854,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.999267578125,0.8694176077842712,0.5785674452781677,0.551683783531189,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7636958360671997,0.3862967789173126,0.2745987474918365,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7602937817573547,0.3809274137020111,0.3667961359024048,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6394538879394531,0.2232288271188736,1.0362576246261597,284.9993896484375,284.95001220703125,300.0674743652344,293.075439453125,298.050048828125,297.1912841796875,284.9979248046875,1.0,0.6608649492263794,0.398777961730957,0.398777961730957,1.0,1.0,-3.266866445541382,0.9737104177474976,2.2931559085845947,0.2387594282627105,0.9241973757743835,0.9241973757743835,0.0,256.0614929199219,262.0,56250.00390625,0.0,3414.1337890625,1.0,279.4418640136719,283.1737670898437,296.0498962402344,299.6340026855469,293.1499938964844,293.1499938964844,279.1499938964844,33265.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027153253555298,1.0,0.0,0.0,3.604179859161377,3.60420298576355,8.667746556056954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.8623046875,0.0,1462.5860595703125,1895.4371337890625,0.0,3428.882080078125,0.8928391337394714,1.0,0.0,3.0,1.0,0.0
18102420,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.847351610660553,0.5374258756637573,0.4887261688709259,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.906494140625,0.8677995204925537,0.5801340937614441,0.5535215139389038,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7615797519683838,0.3861548006534576,0.274737536907196,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7580960392951965,0.3806298673152923,0.3668217360973358,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6373550295829773,0.2226325124502182,1.0347641706466677,284.90643310546875,284.95001220703125,300.0838928222656,293.0733337402344,298.05126953125,297.18804931640625,284.9071655273437,1.0,0.6622442603111267,0.3982441127300262,0.3982441127300262,1.0,1.0,-3.264531373977661,0.9714431762695312,2.29308819770813,0.2365240156650543,0.8379298448562622,0.8379298448562622,0.0,259.27569580078125,250.0,56756.40234375,0.0,3426.751220703125,1.0,279.1587829589844,283.0632019042969,296.09405517578125,299.78094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38796.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108460545539856,1.0,0.0,0.0,3.474040031433105,3.474062919616699,8.05309753104666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.02490234375,0.0,1365.9876708984375,1895.4371337890625,0.0,3504.453857421875,0.8687180876731873,1.0,0.0,3.0,1.0,0.0
18102480,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.847351610660553,0.5374258756637573,0.4887261688709259,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.906494140625,0.8677995204925537,0.5801340937614441,0.5535215139389038,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7615797519683838,0.3861548006534576,0.274737536907196,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7580960392951965,0.3806298673152923,0.3668217360973358,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6373550295829773,0.2226325124502182,1.0347641706466677,284.90643310546875,284.95001220703125,300.0838928222656,293.0733337402344,298.05126953125,297.18804931640625,284.9071655273437,1.0,0.6622442603111267,0.3982441127300262,0.3982441127300262,1.0,1.0,-3.264531373977661,0.9714431762695312,2.29308819770813,0.2365240156650543,0.8379298448562622,0.8379298448562622,0.0,259.27569580078125,250.0,56756.40234375,0.0,3426.751220703125,1.0,279.1587829589844,283.0632019042969,296.09405517578125,299.78094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38796.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108460545539856,1.0,0.0,0.0,3.474040031433105,3.474062919616699,8.05309753104666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.02490234375,0.0,1365.9876708984375,1895.4371337890625,0.0,3504.453857421875,0.8687180876731873,1.0,0.0,3.0,1.0,0.0
18102540,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8490874171257019,0.5355742573738098,0.4866311550140381,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974975585937,0.8719401359558105,0.582629919052124,0.5554664731025696,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7644516825675964,0.3868300318717956,0.2749260067939758,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.760747492313385,0.3809684813022613,0.3668048083782196,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6390810012817383,0.2224317193031311,1.0325177907943726,284.99755859375,284.95001220703125,300.1003112792969,293.0712280273437,298.0580139160156,297.1927185058594,284.99658203125,1.0,0.659444272518158,0.3977102637290954,0.3977102637290954,1.0,1.0,-3.26185154914856,0.9690409898757936,2.292810678482056,0.2344868630170822,0.9211639761924744,0.9211639761924744,0.0,255.1407470703125,238.0,56103.84375,0.0,3397.66455078125,1.0,279.4410705566406,283.1727600097656,296.04644775390625,299.6222229003906,293.1499938964844,293.1499938964844,279.1499938964844,33389.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021755456924438,1.0,0.0,0.0,3.5942814350128174,3.594304323196411,8.620202152087586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8876953125,0.0,1452.82275390625,1895.4371337890625,0.0,3423.85546875,0.890914797782898,1.0,0.0,3.0,1.0,0.0
18102600,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8490874171257019,0.5355742573738098,0.4866311550140381,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974975585937,0.8719401359558105,0.582629919052124,0.5554664731025696,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7644516825675964,0.3868300318717956,0.2749260067939758,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.760747492313385,0.3809684813022613,0.3668048083782196,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6390810012817383,0.2224317193031311,1.0325177907943726,284.99755859375,284.95001220703125,300.1003112792969,293.0712280273437,298.0580139160156,297.1927185058594,284.99658203125,1.0,0.659444272518158,0.3977102637290954,0.3977102637290954,1.0,1.0,-3.26185154914856,0.9690409898757936,2.292810678482056,0.2344868630170822,0.9211639761924744,0.9211639761924744,0.0,255.1407470703125,238.0,56103.84375,0.0,3397.66455078125,1.0,279.4410705566406,283.1727600097656,296.04644775390625,299.6222229003906,293.1499938964844,293.1499938964844,279.1499938964844,33389.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021755456924438,1.0,0.0,0.0,3.5942814350128174,3.594304323196411,8.620202152087586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8876953125,0.0,1452.82275390625,1895.4371337890625,0.0,3423.85546875,0.890914797782898,1.0,0.0,3.0,1.0,0.0
18102660,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8528897762298584,0.5326184630393982,0.4840030074119568,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8783878087997437,0.5842397212982178,0.5568712949752808,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7693510055541992,0.3868885040283203,0.2748900055885315,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7653956413269043,0.3807541728019714,0.3664857149124145,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6424426436424255,0.2219515144824981,1.0295286178588867,284.9045715332031,284.95001220703125,300.1161804199219,293.069091796875,298.0594177246094,297.1901550292969,284.9054260253906,1.0,0.6548657417297363,0.3972106873989105,0.3972106873989105,1.0,1.0,-3.256367444992065,0.9657362699508668,2.2906312942504883,0.2325774878263473,0.8350176215171814,0.8350176215171814,0.0,247.90090942382807,238.0,56558.1640625,0.0,3345.0478515625,1.0,279.15985107421875,283.0630798339844,296.09039306640625,299.7676696777344,293.1499938964844,293.1499938964844,279.1499938964844,38989.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910110592842102,1.0,0.0,0.0,3.462996482849121,3.463019371032715,8.001979381333513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6552734375,0.0,1356.124755859375,1895.4371337890625,0.0,3497.6298828125,0.8664947748184204,1.0,0.0,3.0,1.0,0.0
18102720,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8530382513999939,0.5325331687927246,0.4839057326316833,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.8786283731460571,0.584296464920044,0.5569093823432922,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7695347666740417,0.3868960738182068,0.2748827338218689,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7655707597732544,0.3807506859302521,0.3664670288562774,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6425699591636658,0.2219371199607849,1.029401183128357,284.9052734375,284.95001220703125,300.11669921875,293.06903076171875,298.0596618652344,297.1903381347656,284.906005859375,1.0,0.65468829870224,0.3971941173076629,0.3971941173076629,1.0,1.0,-3.256111621856689,0.965601086616516,2.290510416030884,0.2325048595666885,0.8345332741737366,0.8345332741737366,0.0,247.62684631347656,226.0,56548.640625,0.0,3342.951904296875,1.0,279.1588439941406,283.06353759765625,296.0888977050781,299.7640686035156,293.1499938964844,293.1499938964844,279.45001220703125,38916.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101006984710692,1.0,0.0,0.0,3.4610073566436768,3.4610300064086914,7.992788937372097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.25146484375,0.0,1353.58447265625,1895.4371337890625,0.0,3497.5380859375,0.8659127950668335,1.0,0.0,3.0,1.0,0.0
18102780,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8597577214241028,0.5308767557144165,0.4817667603492737,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9960021972656,0.8881793022155762,0.5868360996246338,0.558717668056488,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.777138888835907,0.3878087103366852,0.2750666439533233,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7728070616722107,0.3812020421028137,0.3663226068019867,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6479933857917786,0.2218785732984542,1.026674509048462,284.9960632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.06689453125,297.19580078125,284.9951477050781,1.0,0.6489200592041016,0.3966779708862304,0.3966779708862304,1.0,1.0,-3.2524755001068115,0.9628955721855164,2.289580106735229,0.2307623624801635,0.9166203141212464,0.9166203141212464,0.0,237.61734008789065,214.0,55885.0390625,0.0,3279.264892578125,1.0,279.4409484863281,283.1730651855469,296.0408630371094,299.6031799316406,293.1499938964844,293.1499938964844,279.1499938964844,33444.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011844992637634,1.0,0.0,0.0,3.579764604568481,3.579787492752075,8.55071050409606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9521484375,0.0,1437.6685791015625,1895.4371337890625,0.0,3414.62353515625,0.8876971006393433,1.0,0.0,3.0,1.0,0.0
18102840,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8597577214241028,0.5308767557144165,0.4817667603492737,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9960021972656,0.8881793022155762,0.5868360996246338,0.558717668056488,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.777138888835907,0.3878087103366852,0.2750666439533233,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7728070616722107,0.3812020421028137,0.3663226068019867,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6479933857917786,0.2218785732984542,1.026674509048462,284.9960632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.06689453125,297.19580078125,284.9951477050781,1.0,0.6489200592041016,0.3966779708862304,0.3966779708862304,1.0,1.0,-3.2524755001068115,0.9628955721855164,2.289580106735229,0.2307623624801635,0.9166203141212464,0.9166203141212464,0.0,237.61734008789065,214.0,55885.0390625,0.0,3279.264892578125,1.0,279.4409484863281,283.1730651855469,296.0408630371094,299.6031799316406,293.1499938964844,293.1499938964844,279.1499938964844,33444.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011844992637634,1.0,0.0,0.0,3.579764604568481,3.579787492752075,8.55071050409606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9521484375,0.0,1437.6685791015625,1895.4371337890625,0.0,3414.62353515625,0.8876971006393433,1.0,0.0,3.0,1.0,0.0
18102900,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8636377453804016,0.5294932723045349,0.4806510508060455,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8736572265625,0.893521249294281,0.5877181887626648,0.5595796704292297,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7814770340919495,0.387992113828659,0.2751786112785339,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7769495248794556,0.3811908662319183,0.3662662804126739,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6511749625205994,0.2217361629009246,1.0254966020584106,284.8738708496094,284.95001220703125,300.1413269042969,293.0655517578125,298.0682678222656,297.19537353515625,284.87255859375,1.0,0.6458494663238525,0.396419882774353,0.396419882774353,1.0,1.0,-3.2508273124694824,0.961585521697998,2.2892417907714844,0.2301733642816543,0.830390989780426,0.830390989780426,0.0,232.2787170410156,214.0,56627.81640625,0.0,3245.9873046875,1.0,279.1999206542969,283.0360107421875,296.0962219238281,299.81280517578125,293.1499938964844,293.1499938964844,279.1499938964844,38349.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072898030281068,1.0,0.0,0.0,3.531590223312378,3.53161358833313,8.32211867418664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.2626953125,0.0,1422.3868408203125,1895.4371337890625,0.0,3471.435302734375,0.8781055212020874,1.0,0.0,3.0,1.0,0.0
18102960,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8672498464584351,0.5280417799949646,0.4791119992733001,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062194824219,0.8986502885818481,0.5885075330734253,0.5600945353507996,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7856091260910034,0.3880994617938995,0.2750918269157409,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7809086441993713,0.3810939788818359,0.365970104932785,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6542150378227234,0.221524178981781,1.023624300956726,284.9060974121094,284.95001220703125,300.1495361328125,293.0643310546875,298.0688781738281,297.1938171386719,284.90728759765625,1.0,0.6425589919090271,0.3962089419364929,0.3962089419364929,1.0,1.0,-3.2468860149383545,0.9596028923988342,2.287282943725586,0.2294453978538513,0.8315912485122681,0.8315912485122681,0.0,227.072265625,202.0,56305.95703125,0.0,3208.44091796875,1.0,279.1587219238281,283.06658935546875,296.0839538574219,299.7442932128906,293.1499938964844,293.1499938964844,279.45001220703125,39034.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089919924736024,1.0,0.0,0.0,3.442920207977295,3.4429428577423096,7.909467285571736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.7607421875,0.0,1336.1719970703125,1895.4371337890625,0.0,3487.246337890625,0.8620520830154419,1.0,0.0,3.0,1.0,0.0
18103020,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770583271980286,0.5265440344810486,0.4770602881908417,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.9117680191993712,0.5911257266998291,0.561859130859375,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.796107292175293,0.3892078995704651,0.2753696143627167,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7909574508666992,0.3816287815570831,0.3658453822135925,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.662117600440979,0.221578374505043,1.0211286544799805,284.9957580566406,284.95001220703125,300.1659851074219,293.0617980957031,298.07672119140625,297.1998291015625,284.99481201171875,1.0,0.6359272003173828,0.3957870602607727,0.3957870602607727,1.0,1.0,-3.2437167167663574,0.9573134779930116,2.2864034175872803,0.228185549378395,0.9131243228912354,0.9131243228912354,0.0,215.4698638916016,190.0,55675.84765625,0.0,3137.274658203125,1.0,279.4408264160156,283.1741638183594,296.035888671875,299.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,33427.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000517129898071,1.0,0.0,0.0,3.565304040908813,3.565326690673828,8.481768531964917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7294921875,0.0,1422.1656494140625,1895.4371337890625,0.0,3404.066162109375,0.8843876719474792,1.0,0.0,3.0,1.0,0.0
18103080,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770583271980286,0.5265440344810486,0.4770602881908417,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.9117680191993712,0.5911257266998291,0.561859130859375,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.796107292175293,0.3892078995704651,0.2753696143627167,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7909574508666992,0.3816287815570831,0.3658453822135925,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.662117600440979,0.221578374505043,1.0211286544799805,284.9957580566406,284.95001220703125,300.1659851074219,293.0617980957031,298.07672119140625,297.1998291015625,284.99481201171875,1.0,0.6359272003173828,0.3957870602607727,0.3957870602607727,1.0,1.0,-3.2437167167663574,0.9573134779930116,2.2864034175872803,0.228185549378395,0.9131243228912354,0.9131243228912354,0.0,215.4698638916016,190.0,55675.84765625,0.0,3137.274658203125,1.0,279.4408264160156,283.1741638183594,296.035888671875,299.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,33427.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000517129898071,1.0,0.0,0.0,3.565304040908813,3.565326690673828,8.481768531964917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7294921875,0.0,1422.1656494140625,1895.4371337890625,0.0,3404.066162109375,0.8843876719474792,1.0,0.0,3.0,1.0,0.0
18103140,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.887346088886261,0.523867130279541,0.4745075106620788,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.9266202449798584,0.5928360223770142,0.5632411241531372,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8070850968360901,0.389677882194519,0.2754937410354614,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8015278577804565,0.3815888464450836,0.3655236661434173,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6706623435020447,0.2213174700736999,1.0183513164520264,284.9075012207031,284.95001220703125,300.1824645996094,293.0591125488281,298.0790710449219,297.1980895996094,284.9080505371094,1.0,0.6290937662124634,0.3953651487827301,0.3953651487827301,1.0,1.0,-3.2387382984161377,0.9544245600700378,2.284313678741455,0.2262967526912689,0.8296790719032288,0.8296790719032288,0.0,204.08924865722656,178.0,56118.6953125,0.0,3063.57177734375,1.0,279.1590576171875,283.06854248046875,296.0786437988281,299.7264709472656,293.1499938964844,293.1499938964844,279.45001220703125,38860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079110026359558,1.0,0.0,0.0,3.4307861328125,3.4308085441589355,7.853813599467685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.8447265625,0.0,1322.8023681640625,1895.4371337890625,0.0,3477.20654296875,0.8592144250869751,1.0,0.0,3.0,1.0,0.0
18103200,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.887346088886261,0.523867130279541,0.4745075106620788,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.9266202449798584,0.5928360223770142,0.5632411241531372,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8070850968360901,0.389677882194519,0.2754937410354614,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8015278577804565,0.3815888464450836,0.3655236661434173,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6706623435020447,0.2213174700736999,1.0183513164520264,284.9075012207031,284.95001220703125,300.1824645996094,293.0591125488281,298.0790710449219,297.1980895996094,284.9080505371094,1.0,0.6290937662124634,0.3953651487827301,0.3953651487827301,1.0,1.0,-3.2387382984161377,0.9544245600700378,2.284313678741455,0.2262967526912689,0.8296790719032288,0.8296790719032288,0.0,204.08924865722656,178.0,56118.6953125,0.0,3063.57177734375,1.0,279.1590576171875,283.06854248046875,296.0786437988281,299.7264709472656,293.1499938964844,293.1499938964844,279.45001220703125,38860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079110026359558,1.0,0.0,0.0,3.4307861328125,3.4308085441589355,7.853813599467685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.8447265625,0.0,1322.8023681640625,1895.4371337890625,0.0,3477.20654296875,0.8592144250869751,1.0,0.0,3.0,1.0,0.0
18103260,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8999548554420471,0.5225192308425903,0.4725907444953918,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9440224170684814,0.595472514629364,0.5649818778038025,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8193137645721436,0.3909272253513336,0.2758681774139404,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8136546611785889,0.382167100906372,0.3654363751411438,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6809361577033997,0.221444234251976,1.0161657333374023,284.9961242675781,284.95001220703125,300.1986694335937,293.0562744140625,298.0870361328125,297.2041320800781,284.9952392578125,1.0,0.6223059296607971,0.3949849009513855,0.3949849009513855,1.0,1.0,-3.2362356185913086,0.9525333046913148,2.28370213508606,0.2243852317333221,0.9101846218109132,0.9101846218109132,0.0,192.2487030029297,178.0,55490.94921875,0.0,2992.821533203125,1.0,279.440185546875,283.175537109375,296.030029296875,299.5666809082031,293.1499938964844,293.1499938964844,279.45001220703125,33380.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990892767906189,1.0,0.0,0.0,3.551392078399658,3.551414728164673,8.415705678999075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.7802734375,0.0,1407.1353759765625,1895.4371337890625,0.0,3395.09375,0.8812134861946106,1.0,0.0,3.0,1.0,0.0
18103320,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9001908302307129,0.5224932432174683,0.4725639522075653,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.9443362951278688,0.5955137610435486,0.5650163292884827,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8195337057113647,0.3909477889537811,0.2758779525756836,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8138706684112549,0.3821764588356018,0.3654387891292572,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6811291575431824,0.2214469611644745,1.0161430835723877,284.9957275390625,284.95001220703125,300.1989440917969,293.05621337890625,298.0872497558594,297.2043151855469,284.9947814941406,1.0,0.6221935153007507,0.3949784934520721,0.3949784934520721,1.0,1.0,-3.236232042312622,0.9525147676467896,2.283717155456543,0.2243597656488418,0.910420835018158,0.910420835018158,0.0,192.0453186035156,166.0,55495.71484375,0.0,2991.69091796875,1.0,279.44073486328125,283.1751403808594,296.0306701660156,299.5683288574219,293.1499938964844,293.1499938964844,279.1499938964844,33392.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990728259086609,1.0,0.0,0.0,3.552781581878662,3.5528042316436768,8.422292125942477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.830078125,0.0,1408.681640625,1895.4371337890625,0.0,3394.940185546875,0.8815416097640991,1.0,0.0,3.0,1.0,0.0
18103380,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.908611297607422,0.5209521055221558,0.4712715446949005,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768005371094,0.955188810825348,0.5965377688407898,0.5660229325294495,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8272362947463989,0.3913300037384033,0.2760973870754242,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8213759064674377,0.3822007179260254,0.3653718829154968,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6879627108573914,0.2213533669710159,1.0149441957473757,284.8766174316406,284.95001220703125,300.2088623046875,293.05438232421875,298.0888671875,297.2034912109375,284.879638671875,1.0,0.6180582046508789,0.3947465121746063,0.3947465121746063,1.0,1.0,-3.234636783599853,0.9513296484947203,2.2833073139190674,0.2233437895774841,0.8214796185493469,0.8214796185493469,0.0,184.95046997070312,166.0,56099.52734375,0.0,2949.13818359375,1.0,279.18560791015625,283.0444030761719,296.0877380371094,299.7659912109375,293.1499938964844,293.1499938964844,279.1499938964844,39484.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061065316200256,1.0,0.0,0.0,3.470937013626098,3.4709601402282715,8.038717851377442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0,0.0,1367.7191162109375,1895.4371337890625,0.0,3460.436279296875,0.8663296103477478,1.0,0.0,3.0,1.0,0.0
18103440,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9143059849739076,0.5199528336524963,0.4701209366321563,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9084777832031,0.9619042873382568,0.5972104668617249,0.5664189457893372,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8321915864944458,0.391573429107666,0.2761032283306122,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8261489272117615,0.3821888864040375,0.365156352519989,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6923679113388062,0.2212576419115066,1.0136414766311646,284.90838623046875,284.95001220703125,300.2154846191406,293.0531311035156,298.08966064453125,297.2025451660156,284.90899658203125,1.0,0.6151986718177795,0.3945918679237366,0.3945918679237366,1.0,1.0,-3.231910467147827,0.9499661326408386,2.281944513320923,0.2224461883306503,0.8279629349708557,0.8279629349708557,0.0,180.4345703125,154.0,55943.37109375,0.0,2918.486083984375,1.0,279.1591796875,283.0703125,296.0732116699219,299.71002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38838.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070410132408142,1.0,0.0,0.0,3.418530464172364,3.41855263710022,7.797801799824811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.42529296875,0.0,1310.4664306640625,1895.4371337890625,0.0,3469.122802734375,0.8565239310264587,1.0,0.0,3.0,1.0,0.0
