time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9228871464729308,0.5192660689353943,0.4689986407756805,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133972167969,0.9709222912788392,0.5984730124473572,0.5671383738517761,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8392938375473022,0.3922223746776581,0.2762427031993866,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8329281210899353,0.3824535608291626,0.3650194406509399,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6986411213874817,0.2213085889816284,1.0123218297958374,285.0132141113281,284.95001220703125,300.2237854003906,293.0514831542969,298.0932312011719,297.2049560546875,285.0141906738281,1.0,0.6116427779197693,0.3943985402584076,0.3943985402584076,1.0,1.0,-3.2298364639282227,0.9487246870994568,2.281111717224121,0.2214600294828415,0.9013686180114746,0.9013686180114746,0.0,174.50648498535156,154.0,55207.37890625,0.0,2881.46826171875,1.0,279.3961486816406,283.18994140625,296.0170288085937,299.5022277832031,293.1499938964844,293.1499938964844,279.45001220703125,33933.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006673693656921,1.0,0.0,0.0,3.4731690883636475,3.473191022872925,8.049059943004977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.7666015625,0.0,1330.480224609375,1895.4371337890625,0.0,3409.8046875,0.8660929203033447,1.0,0.0,3.0,1.0,0.0
18103560,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9332162737846376,0.5186939239501953,0.4682704508304596,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99566650390625,0.9805768132209778,0.5998465418815613,0.5681790709495544,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8476938009262085,0.3929902911186218,0.2765836119651794,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8408949375152588,0.3828214704990387,0.3651058971881866,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7059664726257324,0.2214483767747879,1.011682152748108,284.99578857421875,284.95001220703125,300.2320556640625,293.0497741699219,298.0977478027344,297.2086181640625,284.9943542480469,1.0,0.6081885695457458,0.3942078948020935,0.3942078948020935,1.0,1.0,-3.229954719543457,0.9482440948486328,2.281710624694824,0.2208050489425659,0.9083626866340636,0.9083626866340636,0.0,168.2786407470703,142.0,55346.1796875,0.0,2847.392333984375,1.0,279.4413146972656,283.17529296875,296.0239562988281,299.5521240234375,293.1499938964844,293.1499938964844,279.1499938964844,33265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982515931129456,1.0,0.0,0.0,3.544162034988404,3.544184684753418,8.381475140595285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5380859375,0.0,1398.710205078125,1895.4371337890625,0.0,3387.28125,0.8793488144874573,1.0,0.0,3.0,1.0,0.0
18103620,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.953225314617157,0.5162782073020935,0.4659373164176941,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.9974728226661682,0.6015675067901611,0.5695613622665405,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8651413321495056,0.393760472536087,0.2769075632095337,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8574139475822449,0.3828788697719574,0.3648631572723388,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7199821472167969,0.2213184833526611,1.009429693222046,284.9089660644531,284.95001220703125,300.24871826171875,293.0461730957031,298.1001281738281,297.2068176269531,284.9094543457031,1.0,0.6011127233505249,0.3938265740871429,0.3938265740871429,1.0,1.0,-3.2262074947357178,0.9458686113357544,2.280339002609253,0.219646006822586,0.8265037536621094,0.8265037536621094,0.0,156.60379028320312,145.0,55794.16015625,0.0,2775.3447265625,1.0,279.1592712402344,283.0712585449219,296.0666809082031,299.6940612792969,293.1499938964844,293.1499938964844,279.45001220703125,38783.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063433408737184,1.0,0.0,0.0,3.4089512825012207,3.408973455429077,7.754161970296991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7314453125,0.0,1300.6138916015625,1895.4371337890625,0.0,3462.637939453125,0.854347825050354,1.0,0.0,3.0,1.0,0.0
18103680,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.953225314617157,0.5162782073020935,0.4659373164176941,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.9974728226661682,0.6015675067901611,0.5695613622665405,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8651413321495056,0.393760472536087,0.2769075632095337,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8574139475822449,0.3828788697719574,0.3648631572723388,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7199821472167969,0.2213184833526611,1.009429693222046,284.9089660644531,284.95001220703125,300.24871826171875,293.0461730957031,298.1001281738281,297.2068176269531,284.9094543457031,1.0,0.6011127233505249,0.3938265740871429,0.3938265740871429,1.0,1.0,-3.2262074947357178,0.9458686113357544,2.280339002609253,0.219646006822586,0.8265037536621094,0.8265037536621094,0.0,156.60379028320312,145.0,55794.16015625,0.0,2775.3447265625,1.0,279.1592712402344,283.0712585449219,296.0666809082031,299.6940612792969,293.1499938964844,293.1499938964844,279.45001220703125,38783.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063433408737184,1.0,0.0,0.0,3.4089512825012207,3.408973455429077,7.754161970296991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7314453125,0.0,1300.6138916015625,1895.4371337890625,0.0,3462.637939453125,0.854347825050354,1.0,0.0,3.0,1.0,0.0
18103740,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.956003487110138,0.5150262117385864,0.4645236730575561,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9928894042969,0.9990000128746032,0.604957640171051,0.5691512227058411,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8692474365234375,0.395236998796463,0.2777546048164367,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8608282208442688,0.3834761679172516,0.3652162253856659,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7225033640861511,0.2214940190315246,1.0094499588012695,284.9927978515625,284.95001220703125,300.2654113769531,293.04229736328125,298.109375,297.21563720703125,284.99267578125,1.0,0.5973092913627625,0.3934452831745147,0.3934452831745147,1.0,1.0,-3.2080368995666504,0.9382498264312744,2.269787073135376,0.2209832370281219,0.9031047224998474,0.9031047224998474,0.0,154.15440368652344,148.0,55056.3515625,0.0,2739.6474609375,1.0,279.4405822753906,283.1741638183594,296.0166015625,299.5313415527344,293.1499938964844,293.1499938964844,279.1499938964844,33552.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975476622581482,1.0,0.0,0.0,3.527575969696045,3.5275983810424805,8.303210279336781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.37109375,0.0,1383.4884033203125,1895.4371337890625,0.0,3380.714111328125,0.8759820461273193,1.0,0.0,3.0,1.0,0.0
18103800,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.956003487110138,0.5150262117385864,0.4645236730575561,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9928894042969,0.9990000128746032,0.604957640171051,0.5691512227058411,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8692474365234375,0.395236998796463,0.2777546048164367,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8608282208442688,0.3834761679172516,0.3652162253856659,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7225033640861511,0.2214940190315246,1.0094499588012695,284.9927978515625,284.95001220703125,300.2654113769531,293.04229736328125,298.109375,297.21563720703125,284.99267578125,1.0,0.5973092913627625,0.3934452831745147,0.3934452831745147,1.0,1.0,-3.2080368995666504,0.9382498264312744,2.269787073135376,0.2209832370281219,0.9031047224998474,0.9031047224998474,0.0,154.15440368652344,148.0,55056.3515625,0.0,2739.6474609375,1.0,279.4405822753906,283.1741638183594,296.0166015625,299.5313415527344,293.1499938964844,293.1499938964844,279.1499938964844,33552.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975476622581482,1.0,0.0,0.0,3.527575969696045,3.5275983810424805,8.303210279336781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.37109375,0.0,1383.4884033203125,1895.4371337890625,0.0,3380.714111328125,0.8759820461273193,1.0,0.0,3.0,1.0,0.0
18103860,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.96051287651062,0.5126322507858276,0.4625022411346435,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.9990000128746032,0.608324408531189,0.5593200922012329,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8750765323638916,0.3960594534873962,0.2783507108688354,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8659291863441467,0.3834931850433349,0.3652571737766266,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7263063788414001,0.2213457971811294,1.0086547136306765,284.9095764160156,284.95001220703125,300.2821655273437,293.0380859375,298.11749267578125,297.2211608886719,284.9100952148437,1.0,0.5963767170906067,0.393140435218811,0.393140435218811,1.0,1.0,-3.2110402584075928,0.938685417175293,2.2723548412323,0.2165166288614273,0.8223783373832703,0.8223783373832703,0.0,151.03573608398438,151.0,55485.296875,0.0,2713.853759765625,1.0,279.159423828125,283.0747375488281,296.0565185546875,299.6647644042969,293.1499938964844,293.1499938964844,279.45001220703125,38867.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051464200019836,1.0,0.0,0.0,3.3871424198150635,3.38716459274292,7.65526465329458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.2216796875,0.0,1279.830810546875,1895.4371337890625,0.0,3451.507568359375,0.8496893644332886,1.0,0.0,3.0,1.0,0.0
18103920,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.96051287651062,0.5126322507858276,0.4625022411346435,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.9990000128746032,0.608324408531189,0.5593200922012329,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8750765323638916,0.3960594534873962,0.2783507108688354,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8659291863441467,0.3834931850433349,0.3652571737766266,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7263063788414001,0.2213457971811294,1.0086547136306765,284.9095764160156,284.95001220703125,300.2821655273437,293.0380859375,298.11749267578125,297.2211608886719,284.9100952148437,1.0,0.5963767170906067,0.393140435218811,0.393140435218811,1.0,1.0,-3.2110402584075928,0.938685417175293,2.2723548412323,0.2165166288614273,0.8223783373832703,0.8223783373832703,0.0,151.03573608398438,151.0,55485.296875,0.0,2713.853759765625,1.0,279.159423828125,283.0747375488281,296.0565185546875,299.6647644042969,293.1499938964844,293.1499938964844,279.45001220703125,38867.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051464200019836,1.0,0.0,0.0,3.3871424198150635,3.38716459274292,7.65526465329458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.2216796875,0.0,1279.830810546875,1895.4371337890625,0.0,3451.507568359375,0.8496893644332886,1.0,0.0,3.0,1.0,0.0
18103980,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9597592949867249,0.511444628238678,0.4611952006816864,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951171875,0.9990000128746032,0.6122956871986389,0.5589958429336548,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8762609958648682,0.3976314663887024,0.2793031632900238,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.86641526222229,0.3840861320495605,0.3656602501869201,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7265123724937439,0.2215322405099868,1.0089956521987915,284.99517822265625,284.95001220703125,300.2989807128906,293.0335388183594,298.1293640136719,297.23211669921875,284.994384765625,1.0,0.596425473690033,0.3928355574607849,0.3928355574607849,1.0,1.0,-3.211110830307007,0.937853753566742,2.27325701713562,0.2158553749322891,0.9017770886421204,0.9017770886421204,0.0,150.95167541503906,154.0,54938.17578125,0.0,2713.54833984375,1.0,279.4403381347656,283.177490234375,296.00811767578125,299.5102233886719,293.1499938964844,293.1499938964844,279.1499938964844,33320.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963207006454468,1.0,0.0,0.0,3.514123678207397,3.514145851135254,8.240003239734506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9873046875,0.0,1367.884033203125,1895.4371337890625,0.0,3369.263916015625,0.8728085160255432,1.0,0.0,3.0,1.0,0.0
18104040,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9597592949867249,0.511444628238678,0.4611952006816864,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951171875,0.9990000128746032,0.6122956871986389,0.5589958429336548,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8762609958648682,0.3976314663887024,0.2793031632900238,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.86641526222229,0.3840861320495605,0.3656602501869201,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7265123724937439,0.2215322405099868,1.0089956521987915,284.99517822265625,284.95001220703125,300.2989807128906,293.0335388183594,298.1293640136719,297.23211669921875,284.994384765625,1.0,0.596425473690033,0.3928355574607849,0.3928355574607849,1.0,1.0,-3.211110830307007,0.937853753566742,2.27325701713562,0.2158553749322891,0.9017770886421204,0.9017770886421204,0.0,150.95167541503906,154.0,54938.17578125,0.0,2713.54833984375,1.0,279.4403381347656,283.177490234375,296.00811767578125,299.5102233886719,293.1499938964844,293.1499938964844,279.1499938964844,33320.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963207006454468,1.0,0.0,0.0,3.514123678207397,3.514145851135254,8.240003239734506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9873046875,0.0,1367.884033203125,1895.4371337890625,0.0,3369.263916015625,0.8728085160255432,1.0,0.0,3.0,1.0,0.0
18104100,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.958650290966034,0.5103025436401367,0.4604864120483398,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87811279296875,0.9990000128746032,0.6137427091598511,0.5599790811538696,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8762534856796265,0.3981146514415741,0.2797873616218567,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8660746812820435,0.384125292301178,0.3658718466758728,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7261867523193359,0.2214850932359695,1.0093053579330444,284.8783264160156,284.95001220703125,300.30743408203125,293.0311279296875,298.1322631835937,297.2332458496094,284.8774719238281,1.0,0.5968611836433411,0.3926831483840942,0.3926831483840942,1.0,1.0,-3.212650775909424,0.93795508146286,2.274695634841919,0.2157264798879623,0.8196961283683777,0.8196961283683777,0.0,151.31690979003906,154.0,55686.53515625,0.0,2718.67333984375,1.0,279.2015075683594,283.0455322265625,296.0633850097656,299.7195739746094,293.1499938964844,293.1499938964844,279.1499938964844,38311.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026336073875428,1.0,0.0,0.0,3.4650990962982178,3.4651217460632324,8.011699037524522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9140625,0.0,1353.44189453125,1895.4371337890625,0.0,3428.12109375,0.8633393049240112,1.0,0.0,3.0,1.0,0.0
18104160,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.956510365009308,0.5091027617454529,0.4593859314918518,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9132385253906,0.9990000128746032,0.6148985028266907,0.5621760487556458,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.875401496887207,0.3985318541526794,0.2800791561603546,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8649296760559082,0.3840824365615845,0.3658512532711029,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7252229452133179,0.2213638126850128,1.0089253187179563,284.91314697265625,284.95001220703125,300.31591796875,293.02862548828125,298.13360595703125,297.23223876953125,284.9141540527344,1.0,0.5974419713020325,0.392498642206192,0.392498642206192,1.0,1.0,-3.2138376235961914,0.9378532767295836,2.275984525680542,0.2154349088668823,0.824813187122345,0.824813187122345,0.0,152.03025817871094,157.0,55472.296875,0.0,2724.9970703125,1.0,279.1593017578125,283.0761413574219,296.0508728027344,299.65631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38669.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046540856361388,1.0,0.0,0.0,3.384799003601074,3.384820938110352,7.644675861229189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.5146484375,0.0,1276.1702880859375,1895.4371337890625,0.0,3446.92724609375,0.8490222692489624,1.0,0.0,3.0,1.0,0.0
18104220,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9530310034751892,0.507949709892273,0.4581570029258728,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988098144531,0.9990000128746032,0.6177017688751221,0.5663783550262451,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8742997050285339,0.4001828730106354,0.2811238467693329,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631329536437988,0.38465416431427,0.3662856221199035,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7236478328704834,0.2215132564306259,1.0093704462051392,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.14080810546875,297.23638916015625,284.9980163574219,1.0,0.5991259813308716,0.3921296298503876,0.3921296298503876,1.0,1.0,-3.21972131729126,0.9388514757156372,2.280869722366333,0.2151531428098678,0.9066619873046876,0.9066619873046876,0.0,153.5485382080078,160.0,55031.5078125,0.0,2745.315185546875,1.0,279.4403686523437,283.1769714355469,296.0018005371094,299.50848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33101.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896623969078064,1.0,0.0,0.0,3.521019697189331,3.5210418701171875,8.272374998341547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.439453125,0.0,1373.43212890625,1895.4371337890625,0.0,3372.094482421875,0.874214768409729,1.0,0.0,3.0,1.0,0.0
18104280,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9530310034751892,0.507949709892273,0.4581570029258728,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988098144531,0.9990000128746032,0.6177017688751221,0.5663783550262451,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8742997050285339,0.4001828730106354,0.2811238467693329,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631329536437988,0.38465416431427,0.3662856221199035,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7236478328704834,0.2215132564306259,1.0093704462051392,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.14080810546875,297.23638916015625,284.9980163574219,1.0,0.5991259813308716,0.3921296298503876,0.3921296298503876,1.0,1.0,-3.21972131729126,0.9388514757156372,2.280869722366333,0.2151531428098678,0.9066619873046876,0.9066619873046876,0.0,153.5485382080078,160.0,55031.5078125,0.0,2745.315185546875,1.0,279.4403686523437,283.1769714355469,296.0018005371094,299.50848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33101.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896623969078064,1.0,0.0,0.0,3.521019697189331,3.5210418701171875,8.272374998341547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.439453125,0.0,1373.43212890625,1895.4371337890625,0.0,3372.094482421875,0.874214768409729,1.0,0.0,3.0,1.0,0.0
18104340,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.947843611240387,0.5056313276290894,0.4564035534858703,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134521484375,0.9990000128746032,0.6191666126251221,0.5726464986801147,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8719457387924194,0.4011470079421997,0.2819722890853882,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601531386375427,0.3846182525157928,0.3664851188659668,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.721138596534729,0.2212926894426345,1.0092555284500122,284.91339111328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1408386230469,297.2303466796875,284.9139404296875,1.0,0.601243257522583,0.3917605876922607,0.3917605876922607,1.0,1.0,-3.226273536682129,0.9400729537010192,2.286200761795044,0.2149861007928848,0.8284294009208679,0.8284294009208679,0.0,155.73886108398438,163.0,55656.08984375,0.0,2770.76708984375,1.0,279.1593933105469,283.0707702636719,296.0428466796875,299.6587829589844,293.1499938964844,293.1499938964844,279.45001220703125,38414.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056228399276732,1.0,0.0,0.0,3.401244640350342,3.4012668132781982,7.719142445239413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.48583984375,0.0,1290.4639892578125,1895.4371337890625,0.0,3455.938232421875,0.852362871170044,1.0,0.0,3.0,1.0,0.0
18104400,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.947843611240387,0.5056313276290894,0.4564035534858703,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134521484375,0.9990000128746032,0.6191666126251221,0.5726464986801147,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8719457387924194,0.4011470079421997,0.2819722890853882,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601531386375427,0.3846182525157928,0.3664851188659668,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.721138596534729,0.2212926894426345,1.0092555284500122,284.91339111328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1408386230469,297.2303466796875,284.9139404296875,1.0,0.601243257522583,0.3917605876922607,0.3917605876922607,1.0,1.0,-3.226273536682129,0.9400729537010192,2.286200761795044,0.2149861007928848,0.8284294009208679,0.8284294009208679,0.0,155.73886108398438,163.0,55656.08984375,0.0,2770.76708984375,1.0,279.1593933105469,283.0707702636719,296.0428466796875,299.6587829589844,293.1499938964844,293.1499938964844,279.45001220703125,38414.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056228399276732,1.0,0.0,0.0,3.401244640350342,3.4012668132781982,7.719142445239413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.48583984375,0.0,1290.4639892578125,1895.4371337890625,0.0,3455.938232421875,0.852362871170044,1.0,0.0,3.0,1.0,0.0
18104460,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9510324001312256,0.5084391236305237,0.4579170346260071,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0153503417969,0.9990000128746032,0.6261786222457886,0.5693467259407043,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8771222829818726,0.4070625305175781,0.2853007316589355,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8645150661468506,0.3894652128219604,0.3699840009212494,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259373068809509,0.2259949445724487,1.0250502824783323,285.015380859375,284.95001220703125,300.367431640625,293.01104736328125,298.1773376464844,297.2746276855469,285.0150451660156,1.0,0.6046947240829468,0.3912726640701294,0.3912726640701294,1.0,1.0,-3.2512993812561035,0.9473292231559752,2.3039703369140625,0.2163458168506622,0.9260458946228028,0.9260458946228028,0.0,155.7772216796875,166.0,55583.69140625,0.0,2822.677734375,1.0,279.4405517578125,283.1807556152344,295.9946594238281,299.52655029296875,293.1499938964844,293.1499938964844,279.1499938964844,32464.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984907865524292,1.0,0.0,0.0,3.5528273582458496,3.5528500080108643,8.422509836236713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8857421875,0.0,1401.974609375,1895.4371337890625,0.0,3389.51220703125,0.8810447454452515,1.0,0.0,3.0,1.0,0.0
18104520,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9510324001312256,0.5084391236305237,0.4579170346260071,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0153503417969,0.9990000128746032,0.6261786222457886,0.5693467259407043,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8771222829818726,0.4070625305175781,0.2853007316589355,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8645150661468506,0.3894652128219604,0.3699840009212494,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259373068809509,0.2259949445724487,1.0250502824783323,285.015380859375,284.95001220703125,300.367431640625,293.01104736328125,298.1773376464844,297.2746276855469,285.0150451660156,1.0,0.6046947240829468,0.3912726640701294,0.3912726640701294,1.0,1.0,-3.2512993812561035,0.9473292231559752,2.3039703369140625,0.2163458168506622,0.9260458946228028,0.9260458946228028,0.0,155.7772216796875,166.0,55583.69140625,0.0,2822.677734375,1.0,279.4405517578125,283.1807556152344,295.9946594238281,299.52655029296875,293.1499938964844,293.1499938964844,279.1499938964844,32464.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984907865524292,1.0,0.0,0.0,3.5528273582458496,3.5528500080108643,8.422509836236713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8857421875,0.0,1401.974609375,1895.4371337890625,0.0,3389.51220703125,0.8810447454452515,1.0,0.0,3.0,1.0,0.0
18104580,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9512313604354858,0.5082299709320068,0.4583456218242645,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.89996337890625,0.9990000128746032,0.6299852728843689,0.5695546269416809,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8790995478630066,0.4094042778015136,0.2873038649559021,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8660445809364319,0.3911932110786438,0.3720894455909729,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7281495332717896,0.2279365807771682,1.0355795621871948,284.89971923828125,284.95001220703125,300.37957763671875,293.0058898925781,298.19158935546875,297.28985595703125,284.90289306640625,1.0,0.6076136827468872,0.3909409046173095,0.3909409046173095,1.0,1.0,-3.269674062728882,0.952686071395874,2.316987991333008,0.21770840883255,0.8446617722511292,0.8446617722511292,0.0,156.63232421875,166.0,56652.0078125,0.0,2865.832275390625,1.0,279.17724609375,283.0440368652344,296.0530700683594,299.7462463378906,293.1499938964844,293.1499938964844,279.1499938964844,38069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081599712371826,1.0,0.0,0.0,3.499317407608032,3.499340295791626,8.170713385879935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8505859375,0.0,1386.74560546875,1895.4371337890625,0.0,3479.519775390625,0.8723835945129395,1.0,0.0,3.0,1.0,0.0
18104640,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.950194537639618,0.5079792141914368,0.4581309854984283,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9211120605469,0.9990000128746032,0.6314767599105835,0.5709803700447083,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8790506720542908,0.4103124439716339,0.2879759669303894,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8658151030540466,0.3917857408523559,0.3727244734764099,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7283531427383423,0.228620246052742,1.0391136407852173,284.9210205078125,284.95001220703125,300.3853759765625,293.0032958984375,298.1961364746094,297.2939758300781,284.9220275878906,1.0,0.6089954972267151,0.3907847702503204,0.3907847702503204,1.0,1.0,-3.2769534587860107,0.954735279083252,2.322218179702759,0.2181604355573654,0.8506491780281067,0.8506491780281067,0.0,157.38131713867188,169.0,56749.3671875,0.0,2885.3447265625,1.0,279.1590576171875,283.05731201171875,296.0406799316406,299.7175598144531,293.1499938964844,293.1499938964844,279.45001220703125,37515.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099411964416504,1.0,0.0,0.0,3.479473829269409,3.479496479034424,8.078309292613994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.86865234375,0.0,1362.4091796875,1895.4371337890625,0.0,3496.05810546875,0.8688063621520996,1.0,0.0,3.0,1.0,0.0
18104700,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9484635591506958,0.5079839825630188,0.4579420387744903,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03143310546875,0.9990000128746032,0.6338668465614319,0.5735667943954468,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8787925243377686,0.4119175672531128,0.289030522108078,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8652349710464478,0.3928149342536926,0.3736600875854492,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7283884286880493,0.2296592444181442,1.0439846515655518,285.0311889648437,284.95001220703125,300.39453125,292.9989624023437,298.20361328125,297.3009338378906,285.032958984375,1.0,0.6111814379692078,0.3905408084392547,0.3905408084392547,1.0,1.0,-3.288086175918579,0.9578517079353333,2.33023452758789,0.2187965661287307,0.9326907992362976,0.9326907992362976,0.0,158.65264892578125,169.0,56220.79296875,0.0,2916.0478515625,1.0,279.3979797363281,283.1784362792969,295.9830627441406,299.524169921875,293.1499938964844,293.1499938964844,279.45001220703125,33047.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054967761039734,1.0,0.0,0.0,3.548624992370605,3.548647403717041,8.402596449741395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5380859375,0.0,1401.8033447265625,1895.4371337890625,0.0,3454.76611328125,0.8820988535881042,1.0,0.0,3.0,1.0,0.0
18104760,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9469797611236572,0.5080302953720093,0.4580560624599457,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0188293457031,0.9990000128746032,0.6361187100410461,0.5761274099349976,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8786678314208984,0.4135302305221557,0.2901996672153473,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8647380471229553,0.3938220143318176,0.3746808171272278,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7283973693847656,0.230615347623825,1.048686981201172,285.0189514160156,284.95001220703125,300.4038391113281,292.994384765625,298.2098693847656,297.3068542480469,285.0175170898437,1.0,0.613420307636261,0.3900876343250274,0.3900876343250274,1.0,1.0,-3.299591064453125,0.9605315923690796,2.339059352874756,0.2189213633537292,0.9502954483032228,0.9502954483032228,0.0,159.93771362304688,172.0,56586.6875,0.0,2947.81689453125,1.0,279.4420471191406,283.1641845703125,295.9866638183594,299.5860595703125,293.1499938964844,293.1499938964844,279.1499938964844,32289.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048835635185242,1.0,0.0,0.0,3.6359493732452393,3.635972499847412,8.821225492283702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5322265625,0.0,1489.9364013671875,1895.4371337890625,0.0,3449.062255859375,0.8993211388587952,1.0,0.0,3.0,1.0,0.0
18104820,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9415557384490968,0.506529688835144,0.4571666419506073,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9099426269531,0.9990000128746032,0.6387084126472473,0.5838306546211243,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8764840960502625,0.4156227111816406,0.2919311821460724,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8619113564491272,0.3947924077510834,0.3759609460830688,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7267744541168213,0.231686845421791,1.0550541877746582,284.9097900390625,284.95001220703125,300.4227294921875,292.9844055175781,298.21099853515625,297.3028869628906,284.9114074707031,1.0,0.6177626252174377,0.3891812860965729,0.3891812860965729,1.0,1.0,-3.319069623947144,0.964578092098236,2.354491710662842,0.2187235802412033,0.8611657619476318,0.8611657619476318,0.0,163.1787567138672,175.0,57611.49609375,0.0,3008.098876953125,1.0,279.1576843261719,283.0313415527344,296.0233154296875,299.7591857910156,293.1499938964844,293.1499938964844,279.45001220703125,37931.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916574776172638,1.0,0.0,0.0,3.553476333618164,3.553499698638916,8.42558620206546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.7041015625,0.0,1442.477294921875,1895.4371337890625,0.0,3557.515380859375,0.8854849338531494,1.0,0.0,3.0,1.0,0.0
18104880,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9415557384490968,0.506529688835144,0.4571666419506073,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9099426269531,0.9990000128746032,0.6387084126472473,0.5838306546211243,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8764840960502625,0.4156227111816406,0.2919311821460724,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8619113564491272,0.3947924077510834,0.3759609460830688,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7267744541168213,0.231686845421791,1.0550541877746582,284.9097900390625,284.95001220703125,300.4227294921875,292.9844055175781,298.21099853515625,297.3028869628906,284.9114074707031,1.0,0.6177626252174377,0.3891812860965729,0.3891812860965729,1.0,1.0,-3.319069623947144,0.964578092098236,2.354491710662842,0.2187235802412033,0.8611657619476318,0.8611657619476318,0.0,163.1787567138672,175.0,57611.49609375,0.0,3008.098876953125,1.0,279.1576843261719,283.0313415527344,296.0233154296875,299.7591857910156,293.1499938964844,293.1499938964844,279.45001220703125,37931.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916574776172638,1.0,0.0,0.0,3.553476333618164,3.553499698638916,8.42558620206546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.7041015625,0.0,1442.477294921875,1895.4371337890625,0.0,3557.515380859375,0.8854849338531494,1.0,0.0,3.0,1.0,0.0
18104940,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9365559220314026,0.5062193870544434,0.4566781520843506,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.9990000128746032,0.6413753032684326,0.5913612246513367,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8745546936988831,0.4184141755104065,0.2937775552272796,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592376112937927,0.3962328732013702,0.3772400319576263,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.725014328956604,0.2328425943851471,1.0603184700012207,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.2145080566406,297.3021850585937,285.01434326171875,1.0,0.621954083442688,0.3882749676704407,0.3882749676704407,1.0,1.0,-3.3376247882843018,0.9682831764221193,2.3693416118621826,0.2182755768299102,0.9616591334342957,0.9616591334342957,0.0,166.35507202148438,178.0,57252.80078125,0.0,3066.644775390625,1.0,279.4417724609375,283.1484375,295.9632873535156,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,32736.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107792377471924,1.0,0.0,0.0,3.693094730377197,3.6931185722351074,9.100687066165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.330078125,0.0,1556.93798828125,1895.4371337890625,0.0,3503.833984375,0.912727952003479,1.0,0.0,3.0,1.0,0.0
18105000,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9365559220314026,0.5062193870544434,0.4566781520843506,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.9990000128746032,0.6413753032684326,0.5913612246513367,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8745546936988831,0.4184141755104065,0.2937775552272796,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592376112937927,0.3962328732013702,0.3772400319576263,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.725014328956604,0.2328425943851471,1.0603184700012207,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.2145080566406,297.3021850585937,285.01434326171875,1.0,0.621954083442688,0.3882749676704407,0.3882749676704407,1.0,1.0,-3.3376247882843018,0.9682831764221193,2.3693416118621826,0.2182755768299102,0.9616591334342957,0.9616591334342957,0.0,166.35507202148438,178.0,57252.80078125,0.0,3066.644775390625,1.0,279.4417724609375,283.1484375,295.9632873535156,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,32736.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107792377471924,1.0,0.0,0.0,3.693094730377197,3.6931185722351074,9.100687066165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.330078125,0.0,1556.93798828125,1895.4371337890625,0.0,3503.833984375,0.912727952003479,1.0,0.0,3.0,1.0,0.0
18105060,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9306257367134094,0.5045720338821411,0.4556367695331573,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9990000128746032,0.6426182985305786,0.5997570753097534,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8719984292984009,0.4203492403030395,0.2953746318817138,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559985756874084,0.3969217538833618,0.3782124817371368,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.722687304019928,0.2334457784891128,1.0643080472946167,284.9041748046875,284.95001220703125,300.4617614746094,292.9616394042969,298.2107238769531,297.2909240722656,284.9060363769531,1.0,0.6259980201721191,0.3874493241310119,0.3874493241310119,1.0,1.0,-3.354362726211548,0.971561074256897,2.3828015327453613,0.2179058790206909,0.8681856989860535,0.8681856989860535,0.0,169.7694091796875,181.0,58209.9921875,0.0,3123.10888671875,1.0,279.15704345703125,283.0145263671875,295.996826171875,299.7714233398437,293.1499938964844,293.1499938964844,279.45001220703125,38258.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216144680976868,1.0,0.0,0.0,3.604917287826538,3.604941129684448,8.671293585393869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.984375,0.0,1500.278076171875,1895.4371337890625,0.0,3604.050048828125,0.897036075592041,1.0,0.0,3.0,1.0,0.0
18105120,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9306257367134094,0.5045720338821411,0.4556367695331573,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9990000128746032,0.6426182985305786,0.5997570753097534,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8719984292984009,0.4203492403030395,0.2953746318817138,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559985756874084,0.3969217538833618,0.3782124817371368,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.722687304019928,0.2334457784891128,1.0643080472946167,284.9041748046875,284.95001220703125,300.4617614746094,292.9616394042969,298.2107238769531,297.2909240722656,284.9060363769531,1.0,0.6259980201721191,0.3874493241310119,0.3874493241310119,1.0,1.0,-3.354362726211548,0.971561074256897,2.3828015327453613,0.2179058790206909,0.8681856989860535,0.8681856989860535,0.0,169.7694091796875,181.0,58209.9921875,0.0,3123.10888671875,1.0,279.15704345703125,283.0145263671875,295.996826171875,299.7714233398437,293.1499938964844,293.1499938964844,279.45001220703125,38258.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216144680976868,1.0,0.0,0.0,3.604917287826538,3.604941129684448,8.671293585393869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.984375,0.0,1500.278076171875,1895.4371337890625,0.0,3604.050048828125,0.897036075592041,1.0,0.0,3.0,1.0,0.0
18105180,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9256219267845154,0.5042239427566528,0.4550901055335998,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155029296875,0.9990000128746032,0.6444457769393921,0.6071479916572571,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8700916767120361,0.4231269359588623,0.2971898913383484,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8533120155334473,0.3982355296611786,0.3793420493602752,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7206600904464722,0.2343428432941436,1.0682199001312256,285.0155944824219,284.95001220703125,300.4818115234375,292.948974609375,298.2124328613281,297.2872619628906,285.01470947265625,1.0,0.6298938393592834,0.3866236805915832,0.3866236805915832,1.0,1.0,-3.3708367347717285,0.974736511707306,2.3961002826690674,0.2173869162797927,0.9714903235435486,0.9714903235435486,0.0,172.95758056640625,184.0,57749.52734375,0.0,3178.20849609375,1.0,279.4421081542969,283.1385192871094,295.9358215332031,299.6117248535156,293.1499938964844,293.1499938964844,279.1499938964844,32959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915212869644165,1.0,0.0,0.0,3.73547625541687,3.7355005741119385,9.310762720815546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2734375,0.0,1607.075927734375,1895.4371337890625,0.0,3544.916259765625,0.9223779439926147,1.0,0.0,3.0,1.0,0.0
18105240,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9256219267845154,0.5042239427566528,0.4550901055335998,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155029296875,0.9990000128746032,0.6444457769393921,0.6071479916572571,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8700916767120361,0.4231269359588623,0.2971898913383484,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8533120155334473,0.3982355296611786,0.3793420493602752,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7206600904464722,0.2343428432941436,1.0682199001312256,285.0155944824219,284.95001220703125,300.4818115234375,292.948974609375,298.2124328613281,297.2872619628906,285.01470947265625,1.0,0.6298938393592834,0.3866236805915832,0.3866236805915832,1.0,1.0,-3.3708367347717285,0.974736511707306,2.3961002826690674,0.2173869162797927,0.9714903235435486,0.9714903235435486,0.0,172.95758056640625,184.0,57749.52734375,0.0,3178.20849609375,1.0,279.4421081542969,283.1385192871094,295.9358215332031,299.6117248535156,293.1499938964844,293.1499938964844,279.1499938964844,32959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915212869644165,1.0,0.0,0.0,3.73547625541687,3.7355005741119385,9.310762720815546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2734375,0.0,1607.075927734375,1895.4371337890625,0.0,3544.916259765625,0.9223779439926147,1.0,0.0,3.0,1.0,0.0
18105300,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9229088425636292,0.5034868717193604,0.4548144936561584,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8823547363281,0.9990000128746032,0.6449338793754578,0.6100212335586548,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8689863681793213,0.424180120229721,0.2981265783309936,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8518348932266235,0.3986203968524933,0.3799456357955932,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7195287942886353,0.2346278727054596,1.0703120231628418,284.8827819824219,284.95001220703125,300.4919738769531,292.9423522949219,298.2109680175781,297.2822570800781,284.8795471191406,1.0,0.6317859292030334,0.3862108588218689,0.3862108588218689,1.0,1.0,-3.37833833694458,0.9760608077049256,2.402277708053589,0.217128187417984,0.8834843635559082,0.8834843635559082,0.0,174.67330932617188,184.0,58849.67578125,0.0,3204.976806640625,1.0,279.195556640625,282.984619140625,295.98516845703125,299.8341979980469,293.1499938964844,293.1499938964844,279.1499938964844,36724.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224898219108582,1.0,0.0,0.0,3.720083713531494,3.7201085090637207,9.234188382833964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6748046875,0.0,1618.0689697265625,1895.4371337890625,0.0,3612.1181640625,0.9195013046264648,1.0,0.0,3.0,1.0,0.0
