time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.918495237827301,0.5025345683097839,0.454057902097702,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.899658203125,0.9972848296165466,0.6452711820602417,0.6111628413200378,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.866545557975769,0.4250573515892029,0.2988154292106628,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.849121630191803,0.3988230228424072,0.3802593350410461,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7173362970352173,0.2347659170627594,1.071528673171997,284.8995056152344,284.95001220703125,300.5021667480469,292.935546875,298.2081604003906,297.2755432128906,284.90118408203125,1.0,0.6334025859832764,0.3858019113540649,0.3858019113540649,1.0,1.0,-3.381465435028076,0.9759141206741332,2.4055514335632324,0.2164057791233062,0.8735461235046387,0.8735461235046387,0.0,176.98684692382812,187.0,58639.4296875,0.0,3225.407958984375,1.0,279.1571044921875,283.0009765625,295.9682922363281,299.7718505859375,293.1499938964844,293.1499938964844,279.45001220703125,38396.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255647659301758,1.0,0.0,0.0,3.6442930698394775,3.644317388534546,8.861757692102401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.7392578125,0.0,1544.729736328125,1895.4371337890625,0.0,3640.422119140625,0.9059001207351683,1.0,0.0,3.0,1.0,0.0
18105420,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9128255844116212,0.5021382570266724,0.4534838497638702,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0125732421875,0.9943714737892152,0.6476650834083557,0.6130864024162292,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8639935255050659,0.4278481304645538,0.3006502091884613,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8458125591278076,0.4000467956066131,0.3813204765319824,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7145887017250061,0.2355315834283828,1.074894666671753,285.0126647949219,284.95001220703125,300.5227966308594,292.9214782714844,298.2127685546875,297.2762451171875,285.0118713378906,1.0,0.6364933252334595,0.3849840462207794,0.3849840462207794,1.0,1.0,-3.390621423721313,0.97660893201828,2.414012670516968,0.2149559110403061,0.975326657295227,0.975326657295227,0.0,180.4965667724609,190.0,58013.29296875,0.0,3266.518798828125,1.0,279.4423522949219,283.12921142578125,295.9052734375,299.59967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918574035167694,1.0,0.0,0.0,3.762016773223877,3.762041330337525,9.44353814702481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4853515625,0.0,1640.019287109375,1895.4371337890625,0.0,3575.99267578125,0.9286231398582458,1.0,0.0,3.0,1.0,0.0
18105480,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9128255844116212,0.5021382570266724,0.4534838497638702,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0125732421875,0.9943714737892152,0.6476650834083557,0.6130864024162292,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8639935255050659,0.4278481304645538,0.3006502091884613,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8458125591278076,0.4000467956066131,0.3813204765319824,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7145887017250061,0.2355315834283828,1.074894666671753,285.0126647949219,284.95001220703125,300.5227966308594,292.9214782714844,298.2127685546875,297.2762451171875,285.0118713378906,1.0,0.6364933252334595,0.3849840462207794,0.3849840462207794,1.0,1.0,-3.390621423721313,0.97660893201828,2.414012670516968,0.2149559110403061,0.975326657295227,0.975326657295227,0.0,180.4965667724609,190.0,58013.29296875,0.0,3266.518798828125,1.0,279.4423522949219,283.12921142578125,295.9052734375,299.59967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918574035167694,1.0,0.0,0.0,3.762016773223877,3.762041330337525,9.44353814702481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4853515625,0.0,1640.019287109375,1895.4371337890625,0.0,3575.99267578125,0.9286231398582458,1.0,0.0,3.0,1.0,0.0
18105540,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.906821310520172,0.5004460215568542,0.4524363875389099,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8970031738281,0.9911550283432008,0.6491903066635132,0.6149286031723022,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611025810241699,0.4298232495784759,0.3022972345352173,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8422309160232544,0.4005759954452514,0.3821707665920257,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7115301489830017,0.2358788698911667,1.077777624130249,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2117004394531,297.26910400390625,284.8986511230469,1.0,0.6393906474113464,0.3841661512851715,0.3841661512851715,1.0,1.0,-3.3980579376220703,0.9766989946365356,2.421359062194824,0.213526964187622,0.8754041790962219,0.8754041790962219,0.0,184.17027282714844,193.0,58835.2265625,0.0,3304.833740234375,1.0,279.15655517578125,282.99249267578125,295.9366149902344,299.7527770996094,293.1499938964844,293.1499938964844,279.45001220703125,38644.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283038973808287,1.0,0.0,0.0,3.663703203201294,3.663727760314941,8.956407668847532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.7626953125,0.0,1568.3280029296875,1895.4371337890625,0.0,3665.5849609375,0.9103264212608336,1.0,0.0,3.0,1.0,0.0
18105600,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.906821310520172,0.5004460215568542,0.4524363875389099,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8970031738281,0.9911550283432008,0.6491903066635132,0.6149286031723022,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611025810241699,0.4298232495784759,0.3022972345352173,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8422309160232544,0.4005759954452514,0.3821707665920257,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7115301489830017,0.2358788698911667,1.077777624130249,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2117004394531,297.26910400390625,284.8986511230469,1.0,0.6393906474113464,0.3841661512851715,0.3841661512851715,1.0,1.0,-3.3980579376220703,0.9766989946365356,2.421359062194824,0.213526964187622,0.8754041790962219,0.8754041790962219,0.0,184.17027282714844,193.0,58835.2265625,0.0,3304.833740234375,1.0,279.15655517578125,282.99249267578125,295.9366149902344,299.7527770996094,293.1499938964844,293.1499938964844,279.45001220703125,38644.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283038973808287,1.0,0.0,0.0,3.663703203201294,3.663727760314941,8.956407668847532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.7626953125,0.0,1568.3280029296875,1895.4371337890625,0.0,3665.5849609375,0.9103264212608336,1.0,0.0,3.0,1.0,0.0
18105660,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9027215838432312,0.500089168548584,0.4518669247627258,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01373291015625,0.9890678524971008,0.6518720388412476,0.617205023765564,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8595643639564514,0.4327104091644287,0.3041742146015167,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398489952087402,0.401779294013977,0.3831818699836731,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094025015830994,0.2366109639406204,1.0808498859405518,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2185363769531,297.2723083496094,285.0130920410156,1.0,0.6421868205070496,0.3834909200668335,0.3834909200668335,1.0,1.0,-3.4072694778442383,0.9777915477752686,2.4294779300689697,0.2124625444412231,0.9795440435409546,0.9795440435409546,0.0,187.1290740966797,196.0,58185.578125,0.0,3343.268798828125,1.0,279.4424743652344,283.1243896484375,295.8735656738281,299.5782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33309.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209064841270448,1.0,0.0,0.0,3.7781741619110094,3.778198957443237,9.52483048877184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7080078125,0.0,1659.66162109375,1895.4371337890625,0.0,3597.521728515625,0.9323402047157288,1.0,0.0,3.0,1.0,0.0
18105720,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9027215838432312,0.500089168548584,0.4518669247627258,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01373291015625,0.9890678524971008,0.6518720388412476,0.617205023765564,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8595643639564514,0.4327104091644287,0.3041742146015167,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398489952087402,0.401779294013977,0.3831818699836731,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094025015830994,0.2366109639406204,1.0808498859405518,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2185363769531,297.2723083496094,285.0130920410156,1.0,0.6421868205070496,0.3834909200668335,0.3834909200668335,1.0,1.0,-3.4072694778442383,0.9777915477752686,2.4294779300689697,0.2124625444412231,0.9795440435409546,0.9795440435409546,0.0,187.1290740966797,196.0,58185.578125,0.0,3343.268798828125,1.0,279.4424743652344,283.1243896484375,295.8735656738281,299.5782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33309.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209064841270448,1.0,0.0,0.0,3.7781741619110094,3.778198957443237,9.52483048877184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7080078125,0.0,1659.66162109375,1895.4371337890625,0.0,3597.521728515625,0.9323402047157288,1.0,0.0,3.0,1.0,0.0
18105780,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8992487788200378,0.4988220036029815,0.4512123465538025,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8839111328125,0.987130880355835,0.6530867218971252,0.618799090385437,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.858066737651825,0.4342804551124573,0.3055341839790344,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8377587795257568,0.4021802842617035,0.3838871121406555,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.707513153553009,0.2368710786104202,1.083156943321228,284.8837280273437,284.95001220703125,300.5807800292969,292.8798522949219,298.2186889648437,297.26776123046875,284.8857727050781,1.0,0.6443125605583191,0.3829777538776397,0.3829777538776397,1.0,1.0,-3.413668394088745,0.9784113168716432,2.4352569580078125,0.2117926031351089,0.880059003829956,0.880059003829956,0.0,189.617416381836,196.0,59101.4140625,0.0,3372.590576171875,1.0,279.16748046875,282.9753723144531,295.91766357421875,299.7647705078125,293.1499938964844,293.1499938964844,279.1499938964844,38644.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929782509803772,1.0,0.0,0.0,3.70788311958313,3.707908153533936,9.173717785415648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6708984375,0.0,1618.62646484375,1895.4371337890625,0.0,3679.147216796875,0.9194514751434326,1.0,0.0,3.0,1.0,0.0
18105840,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8977968096733093,0.4984245896339416,0.4508342742919922,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.896240234375,0.9862167835235596,0.6534395217895508,0.6191222071647644,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8572897911071777,0.4347662925720215,0.3058705627918243,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8368186354637146,0.4022786617279053,0.3839952349662781,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7066383957862854,0.2369225174188614,1.0835270881652832,284.89605712890625,284.95001220703125,300.5858764648437,292.8760681152344,298.2185363769531,297.2660827636719,284.8978271484375,1.0,0.6449142098426819,0.3828156888484955,0.3828156888484955,1.0,1.0,-3.414581775665283,0.9782375693321228,2.436344146728516,0.2114192545413971,0.8787517547607422,0.8787517547607422,0.0,190.53836059570312,199.0,59030.8359375,0.0,3380.0859375,1.0,279.1571960449219,282.9854736328125,295.9047241210937,299.7327880859375,293.1499938964844,293.1499938964844,279.45001220703125,38538.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930472195148468,1.0,0.0,0.0,3.6830334663391113,3.683058261871338,9.051168490259442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.66650390625,0.0,1589.3934326171875,1895.4371337890625,0.0,3685.468505859375,0.9145435094833374,1.0,0.0,3.0,1.0,0.0
18105900,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.895451009273529,0.4981523752212524,0.4503198564052582,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.020263671875,0.9848262071609496,0.6546513438224792,0.6200191378593445,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8562406897544861,0.4361638724803924,0.3067063987255096,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8353625535964966,0.4027836620807647,0.3843428194522857,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.705268144607544,0.237209215760231,1.084562063217163,285.0199890136719,284.95001220703125,300.5965270996094,292.8681640625,298.2213134765625,297.2668151855469,285.02215576171875,1.0,0.6461890339851379,0.3824780881404876,0.3824780881404876,1.0,1.0,-3.4177029132843018,0.9782857298851012,2.439417123794556,0.2107014805078506,0.9643638730049132,0.9643638730049132,0.0,192.1632080078125,199.0,58168.125,0.0,3396.84814453125,1.0,279.4024353027344,283.1245422363281,295.8415222167969,299.5111694335937,293.1499938964844,293.1499938964844,279.45001220703125,34202.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92482727766037,1.0,0.0,0.0,3.7277426719665527,3.7277672290802,9.27225073610316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5908203125,0.0,1607.6588134765625,1895.4371337890625,0.0,3633.638916015625,0.9230099320411682,1.0,0.0,3.0,1.0,0.0
18105960,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8941546082496643,0.4980798363685608,0.4502683281898498,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0154724121094,0.9842756986618042,0.6560640931129456,0.6213432550430298,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8560882806777954,0.4377387464046478,0.307799756526947,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8347161412239075,0.4034484922885895,0.3849678039550781,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7046695351600647,0.2376159280538559,1.0863996744155884,285.0155944824219,284.95001220703125,300.6072082519531,292.8601379394531,298.2256774902344,297.26971435546875,285.01446533203125,1.0,0.6475955843925476,0.3821272850036621,0.3821272850036621,1.0,1.0,-3.4235074520111084,0.9791889786720276,2.4443185329437256,0.2102773934602737,0.9848948121070862,0.9848948121070862,0.0,193.3759765625,202.0,58351.1640625,0.0,3417.508544921875,1.0,279.44354248046875,283.1197509765625,295.8410339355469,299.5561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33286.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923045814037323,1.0,0.0,0.0,3.7954533100128174,3.795478343963623,9.612151643523248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0224609375,0.0,1679.9815673828125,1895.4371337890625,0.0,3617.239990234375,0.936018168926239,1.0,0.0,3.0,1.0,0.0
18106020,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8895673751831055,0.4964196383953094,0.449258953332901,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8956298828125,0.9814947843551636,0.6575257182121277,0.6231790781021118,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8541211485862732,0.4398632049560547,0.3095545172691345,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8319356441497803,0.4039057791233063,0.3857525587081909,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7020774483680725,0.237883374094963,1.088905930519104,284.8954162597656,284.95001220703125,300.6285705566406,292.8439636230469,298.2255859375,297.2634582519531,284.8972473144531,1.0,0.6502391695976257,0.3814257085323334,0.3814257085323334,1.0,1.0,-3.4305806159973145,0.97945636510849,2.45112419128418,0.2091177254915237,0.8827224373817444,0.8827224373817444,0.0,196.7162475585937,205.0,59204.14453125,0.0,3453.6728515625,1.0,279.1563415527344,282.97869873046875,295.8731689453125,299.7115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38609.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326955676078796,1.0,0.0,0.0,3.699689149856568,3.699714183807373,9.133216281043132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.95556640625,0.0,1608.9468994140625,1895.4371337890625,0.0,3705.82373046875,0.9182729721069336,1.0,0.0,3.0,1.0,0.0
18106080,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8895673751831055,0.4964196383953094,0.449258953332901,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8956298828125,0.9814947843551636,0.6575257182121277,0.6231790781021118,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8541211485862732,0.4398632049560547,0.3095545172691345,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8319356441497803,0.4039057791233063,0.3857525587081909,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7020774483680725,0.237883374094963,1.088905930519104,284.8954162597656,284.95001220703125,300.6285705566406,292.8439636230469,298.2255859375,297.2634582519531,284.8972473144531,1.0,0.6502391695976257,0.3814257085323334,0.3814257085323334,1.0,1.0,-3.4305806159973145,0.97945636510849,2.45112419128418,0.2091177254915237,0.8827224373817444,0.8827224373817444,0.0,196.7162475585937,205.0,59204.14453125,0.0,3453.6728515625,1.0,279.1563415527344,282.97869873046875,295.8731689453125,299.7115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38609.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326955676078796,1.0,0.0,0.0,3.699689149856568,3.699714183807373,9.133216281043132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.95556640625,0.0,1608.9468994140625,1895.4371337890625,0.0,3705.82373046875,0.9182729721069336,1.0,0.0,3.0,1.0,0.0
18106140,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8861312866210938,0.4960837960243225,0.4486896693706512,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0159606933594,0.979580819606781,0.6600788831710815,0.6253238916397095,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8531065583229065,0.4429191052913666,0.3115334212779999,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8299655318260193,0.4050381183624267,0.3866818249225616,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7001931071281433,0.2385342866182327,1.091564059257507,285.0160827636719,284.95001220703125,300.6499938964844,292.82763671875,298.2328796386719,297.2674255371094,285.01495361328125,1.0,0.6528461575508118,0.3807241320610046,0.3807241320610046,1.0,1.0,-3.439160346984864,0.9802286028862,2.4589316844940186,0.2078707814216613,0.989684283733368,0.989684283733368,0.0,199.523666381836,208.0,58505.3671875,0.0,3490.44091796875,1.0,279.4435729980469,283.11431884765625,295.8084411621094,299.5332336425781,293.1499938964844,293.1499938964844,279.1499938964844,33336.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251866340637208,1.0,0.0,0.0,3.8110716342926025,3.8110969066619873,9.6914220648614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.767578125,0.0,1699.048828125,1895.4371337890625,0.0,3636.944580078125,0.9395378828048706,1.0,0.0,3.0,1.0,0.0
18106200,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8861312866210938,0.4960837960243225,0.4486896693706512,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0159606933594,0.979580819606781,0.6600788831710815,0.6253238916397095,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8531065583229065,0.4429191052913666,0.3115334212779999,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8299655318260193,0.4050381183624267,0.3866818249225616,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7001931071281433,0.2385342866182327,1.091564059257507,285.0160827636719,284.95001220703125,300.6499938964844,292.82763671875,298.2328796386719,297.2674255371094,285.01495361328125,1.0,0.6528461575508118,0.3807241320610046,0.3807241320610046,1.0,1.0,-3.439160346984864,0.9802286028862,2.4589316844940186,0.2078707814216613,0.989684283733368,0.989684283733368,0.0,199.523666381836,208.0,58505.3671875,0.0,3490.44091796875,1.0,279.4435729980469,283.11431884765625,295.8084411621094,299.5332336425781,293.1499938964844,293.1499938964844,279.1499938964844,33336.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251866340637208,1.0,0.0,0.0,3.8110716342926025,3.8110969066619873,9.6914220648614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.767578125,0.0,1699.048828125,1895.4371337890625,0.0,3636.944580078125,0.9395378828048706,1.0,0.0,3.0,1.0,0.0
18106260,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8817805051803589,0.4944264888763428,0.4476861357688904,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943176269531,0.9768055081367492,0.6614453792572021,0.6270781755447388,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.851341724395752,0.4451104402542114,0.3133381903171539,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8273289203643799,0.4054509103298187,0.3874282538890838,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6976998448371887,0.2387560755014419,1.093875765800476,284.8941345214844,284.95001220703125,300.6714172363281,292.8111877441406,298.232666015625,297.2611694335937,284.8959350585937,1.0,0.6554262042045593,0.3800041377544403,0.3800041377544403,1.0,1.0,-3.4459228515625,0.980319082736969,2.465603828430176,0.2066078335046768,0.8861743807792664,0.8861743807792664,0.0,202.84912109375,211.0,59368.828125,0.0,3526.07421875,1.0,279.1562194824219,282.9714660644531,295.8403015136719,299.6886291503906,293.1499938964844,293.1499938964844,279.45001220703125,38600.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348068833351136,1.0,0.0,0.0,3.7168376445770255,3.716862678527832,9.218080094797187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.79736328125,0.0,1628.623779296875,1895.4371337890625,0.0,3725.12109375,0.9220681190490724,1.0,0.0,3.0,1.0,0.0
18106320,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8817805051803589,0.4944264888763428,0.4476861357688904,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943176269531,0.9768055081367492,0.6614453792572021,0.6270781755447388,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.851341724395752,0.4451104402542114,0.3133381903171539,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8273289203643799,0.4054509103298187,0.3874282538890838,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6976998448371887,0.2387560755014419,1.093875765800476,284.8941345214844,284.95001220703125,300.6714172363281,292.8111877441406,298.232666015625,297.2611694335937,284.8959350585937,1.0,0.6554262042045593,0.3800041377544403,0.3800041377544403,1.0,1.0,-3.4459228515625,0.980319082736969,2.465603828430176,0.2066078335046768,0.8861743807792664,0.8861743807792664,0.0,202.84912109375,211.0,59368.828125,0.0,3526.07421875,1.0,279.1562194824219,282.9714660644531,295.8403015136719,299.6886291503906,293.1499938964844,293.1499938964844,279.45001220703125,38600.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348068833351136,1.0,0.0,0.0,3.7168376445770255,3.716862678527832,9.218080094797187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.79736328125,0.0,1628.623779296875,1895.4371337890625,0.0,3725.12109375,0.9220681190490724,1.0,0.0,3.0,1.0,0.0
18106380,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8785353899002075,0.4940923154354095,0.4471219480037689,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01629638671875,0.974920690059662,0.6639348864555359,0.6291701197624207,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8504894375801086,0.448246568441391,0.3153720498085022,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8254618048667908,0.4065437018871307,0.3883204162120819,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6958879828453064,0.2393652200698852,1.0963454246520996,285.0163879394531,284.95001220703125,300.6928100585937,292.7947692871094,298.2400207519531,297.265380859375,285.015625,1.0,0.6579763889312744,0.3792841136455536,0.3792841136455536,1.0,1.0,-3.454239845275879,0.980926752090454,2.473313093185425,0.2052576541900634,0.9938890337944032,0.9938890337944032,0.0,205.6396942138672,214.0,58643.40234375,0.0,3562.434814453125,1.0,279.4428100585937,283.1092224121094,295.7760009765625,299.5089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33434.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273035526275636,1.0,0.0,0.0,3.824050664901733,3.824075937271118,9.757544603417043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.1748046875,0.0,1715.458740234375,1895.4371337890625,0.0,3656.400634765625,0.9427871108055116,1.0,0.0,3.0,1.0,0.0
18106440,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8785353899002075,0.4940923154354095,0.4471219480037689,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01629638671875,0.974920690059662,0.6639348864555359,0.6291701197624207,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8504894375801086,0.448246568441391,0.3153720498085022,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8254618048667908,0.4065437018871307,0.3883204162120819,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6958879828453064,0.2393652200698852,1.0963454246520996,285.0163879394531,284.95001220703125,300.6928100585937,292.7947692871094,298.2400207519531,297.265380859375,285.015625,1.0,0.6579763889312744,0.3792841136455536,0.3792841136455536,1.0,1.0,-3.454239845275879,0.980926752090454,2.473313093185425,0.2052576541900634,0.9938890337944032,0.9938890337944032,0.0,205.6396942138672,214.0,58643.40234375,0.0,3562.434814453125,1.0,279.4428100585937,283.1092224121094,295.7760009765625,299.5089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33434.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273035526275636,1.0,0.0,0.0,3.824050664901733,3.824075937271118,9.757544603417043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.1748046875,0.0,1715.458740234375,1895.4371337890625,0.0,3656.400634765625,0.9427871108055116,1.0,0.0,3.0,1.0,0.0
18106500,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8769506216049194,0.4933899343013763,0.4468715786933899,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8803405761719,0.973984718322754,0.6646953225135803,0.630236804485321,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.850106954574585,0.4494736492633819,0.3164348006248474,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8245773315429688,0.4068293273448944,0.3888300657272339,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6950532793998718,0.2395297884941101,1.0978643894195557,284.8807983398437,284.95001220703125,300.7034606933594,292.7865905761719,298.2408142089844,297.26348876953125,284.8772888183594,1.0,0.659317135810852,0.3789241313934326,0.3789241313934326,1.0,1.0,-3.45894718170166,0.9814004898071288,2.4775466918945312,0.2047732174396515,0.9038565158843994,0.9038565158843994,0.0,207.0792388916016,214.0,59755.69921875,0.0,3582.24658203125,1.0,279.1936340332031,282.9519348144531,295.8241271972656,299.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,36797.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340667128562928,1.0,0.0,0.0,3.808967351913452,3.808993101119995,9.680722996563418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1337890625,0.0,1723.552734375,1895.4371337890625,0.0,3718.35986328125,0.9396650195121764,1.0,0.0,3.0,1.0,0.0
18106560,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8743900656700134,0.4924466609954834,0.4461213946342468,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.89361572265625,0.9721223711967468,0.6651963591575623,0.6308187246322632,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8488875031471252,0.4505111277103424,0.3172257244586944,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8229230046272278,0.4069171547889709,0.389027327299118,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6934693455696106,0.2395457327365875,1.0984654426574707,284.8934020996094,284.95001220703125,300.714111328125,292.7784423828125,298.2396850585937,297.25909423828125,284.89520263671875,1.0,0.6604981422424316,0.3785682916641235,0.3785682916641235,1.0,1.0,-3.4606597423553467,0.9808939695358276,2.4797658920288086,0.2039474844932556,0.8896318078041077,0.8896318078041077,0.0,208.9660186767578,217.0,59518.5703125,0.0,3597.525634765625,1.0,279.156494140625,282.965087890625,295.8070678710937,299.6642761230469,293.1499938964844,293.1499938964844,279.45001220703125,38550.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367849826812744,1.0,0.0,0.0,3.7327301502227774,3.732755422592163,9.297077667724808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.81494140625,0.0,1646.6865234375,1895.4371337890625,0.0,3743.17138671875,0.925644040107727,1.0,0.0,3.0,1.0,0.0
18106620,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8713014125823975,0.4921211004257202,0.4455577731132507,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.9702100157737732,0.6675739884376526,0.6327885985374451,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8481596112251282,0.4537332355976105,0.3193129301071167,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8211174607276917,0.4079755544662475,0.3898817300796509,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6917054653167725,0.2401173561811447,1.1007519960403442,285.0172119140625,284.95001220703125,300.7353210449219,292.7622985839844,298.2470397949219,297.26336669921875,285.0161437988281,1.0,0.662990391254425,0.3778566122055053,0.3778566122055053,1.0,1.0,-3.4686291217803955,0.9813903570175172,2.487238883972168,0.2025611996650695,0.9983919858932496,0.9983919858932496,0.0,211.7563934326172,220.0,58769.68359375,0.0,3633.346923828125,1.0,279.4437866210937,283.1043395996094,295.7425231933594,299.4833984375,293.1499938964844,293.1499938964844,279.1499938964844,33431.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291837811470032,1.0,0.0,0.0,3.8388876914978014,3.838912963867188,9.833408967097057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.9208984375,0.0,1733.4356689453125,1895.4371337890625,0.0,3673.657470703125,0.9459000825881958,1.0,0.0,3.0,1.0,0.0
18106680,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8713014125823975,0.4921211004257202,0.4455577731132507,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.9702100157737732,0.6675739884376526,0.6327885985374451,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8481596112251282,0.4537332355976105,0.3193129301071167,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8211174607276917,0.4079755544662475,0.3898817300796509,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6917054653167725,0.2401173561811447,1.1007519960403442,285.0172119140625,284.95001220703125,300.7353210449219,292.7622985839844,298.2470397949219,297.26336669921875,285.0161437988281,1.0,0.662990391254425,0.3778566122055053,0.3778566122055053,1.0,1.0,-3.4686291217803955,0.9813903570175172,2.487238883972168,0.2025611996650695,0.9983919858932496,0.9983919858932496,0.0,211.7563934326172,220.0,58769.68359375,0.0,3633.346923828125,1.0,279.4437866210937,283.1043395996094,295.7425231933594,299.4833984375,293.1499938964844,293.1499938964844,279.1499938964844,33431.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291837811470032,1.0,0.0,0.0,3.8388876914978014,3.838912963867188,9.833408967097057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.9208984375,0.0,1733.4356689453125,1895.4371337890625,0.0,3673.657470703125,0.9459000825881958,1.0,0.0,3.0,1.0,0.0
18106740,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8673846125602722,0.4904768466949463,0.4445725083351135,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8922424316406,0.9674379229545592,0.6687480211257935,0.634375274181366,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8467329144477844,0.4560656547546386,0.3212232887744903,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8186783790588379,0.4083084166049957,0.3905597329139709,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6893843412399292,0.2402591556310653,1.1027230024337769,284.8920288085937,284.95001220703125,300.75634765625,292.74639892578125,298.24658203125,297.25714111328125,284.8938293457031,1.0,0.6654645204544067,0.3771449625492096,0.3771449625492096,1.0,1.0,-3.4748477935791016,0.9812853336334229,2.4935624599456787,0.2012310177087783,0.8926030397415161,0.8926030397415161,0.0,215.0698699951172,223.0,59656.73046875,0.0,3668.130126953125,1.0,279.156005859375,282.9581604003906,295.77508544921875,299.6402893066406,293.1499938964844,293.1499938964844,279.45001220703125,38578.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387006759643556,1.0,0.0,0.0,3.747687816619873,3.747713327407837,9.371737519359158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.748046875,0.0,1664.3966064453125,1895.4371337890625,0.0,3760.623779296875,0.9289012551307678,1.0,0.0,3.0,1.0,0.0
18106800,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8673846125602722,0.4904768466949463,0.4445725083351135,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8922424316406,0.9674379229545592,0.6687480211257935,0.634375274181366,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8467329144477844,0.4560656547546386,0.3212232887744903,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8186783790588379,0.4083084166049957,0.3905597329139709,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6893843412399292,0.2402591556310653,1.1027230024337769,284.8920288085937,284.95001220703125,300.75634765625,292.74639892578125,298.24658203125,297.25714111328125,284.8938293457031,1.0,0.6654645204544067,0.3771449625492096,0.3771449625492096,1.0,1.0,-3.4748477935791016,0.9812853336334229,2.4935624599456787,0.2012310177087783,0.8926030397415161,0.8926030397415161,0.0,215.0698699951172,223.0,59656.73046875,0.0,3668.130126953125,1.0,279.156005859375,282.9581604003906,295.77508544921875,299.6402893066406,293.1499938964844,293.1499938964844,279.45001220703125,38578.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387006759643556,1.0,0.0,0.0,3.747687816619873,3.747713327407837,9.371737519359158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.748046875,0.0,1664.3966064453125,1895.4371337890625,0.0,3760.623779296875,0.9289012551307678,1.0,0.0,3.0,1.0,0.0
18106860,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8644483685493469,0.4901570081710815,0.4440078139305115,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.965521275997162,0.6710420250892639,0.6362595558166504,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461211919784546,0.4593724608421325,0.3233632147312164,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169194459915161,0.4093318581581116,0.3913763165473938,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6876696944236755,0.2407952547073364,1.1048364639282229,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.25396728515625,297.2615966796875,285.0168762207031,1.0,0.6679055094718933,0.3764600455760956,0.3764600455760956,1.0,1.0,-3.4825222492218018,0.981742799282074,2.500779628753662,0.1998691409826278,1.0,1.0,0.0,217.85874938964844,226.0,58885.18359375,0.0,3703.507080078125,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.4584350585937,293.1499938964844,293.1499938964844,279.1499938964844,33496.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93100768327713,1.0,0.0,0.0,3.851133346557617,3.851158857345581,9.896243682305794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8427734375,0.0,1748.901611328125,1895.4371337890625,0.0,3690.37451171875,0.9487093091011048,1.0,0.0,3.0,1.0,0.0
18106920,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8644483685493469,0.4901570081710815,0.4440078139305115,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01776123046875,0.965521275997162,0.6710420250892639,0.6362595558166504,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461211919784546,0.4593724608421325,0.3233632147312164,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169194459915161,0.4093318581581116,0.3913763165473938,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6876696944236755,0.2407952547073364,1.1048364639282229,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.25396728515625,297.2615966796875,285.0168762207031,1.0,0.6679055094718933,0.3764600455760956,0.3764600455760956,1.0,1.0,-3.4825222492218018,0.981742799282074,2.500779628753662,0.1998691409826278,1.0,1.0,0.0,217.85874938964844,226.0,58885.18359375,0.0,3703.507080078125,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.4584350585937,293.1499938964844,293.1499938964844,279.1499938964844,33496.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93100768327713,1.0,0.0,0.0,3.851133346557617,3.851158857345581,9.896243682305794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8427734375,0.0,1748.901611328125,1895.4371337890625,0.0,3690.37451171875,0.9487093091011048,1.0,0.0,3.0,1.0,0.0
18106980,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8614834547042847,0.4887843430042267,0.4432762861251831,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.884521484375,0.9633803963661194,0.6719852685928345,0.6376405954360962,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8451846241950989,0.4613977372646332,0.3250633478164673,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8150583505630493,0.4095976650714874,0.3919807970523834,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6859179139137268,0.2409027367830276,1.106560230255127,284.8843688964844,284.95001220703125,300.7945251464844,292.7182006835937,298.2536926269531,297.2565612792969,284.88592529296875,1.0,0.6699824929237366,0.3758847415447235,0.3758847415447235,1.0,1.0,-3.4881603717803955,0.9818432331085204,2.506317138671875,0.1988711506128311,0.8976055979728699,0.8976055979728699,0.0,220.56265258789065,226.0,59847.11328125,0.0,3733.472412109375,1.0,279.1622619628906,282.9459228515625,295.7523193359375,299.6374816894531,293.1499938964844,293.1499938964844,279.1499938964844,38487.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940040409564972,1.0,0.0,0.0,3.7789366245269775,3.778962373733521,9.528675377623586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.291015625,0.0,1700.6763916015625,1895.4371337890625,0.0,3772.812255859375,0.9354379773139954,1.0,0.0,3.0,1.0,0.0
18107040,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8607319593429565,0.488525241613388,0.44302898645401,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913879394531,0.9627668857574464,0.6721440553665161,0.6377829909324646,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8448405265808105,0.4617801904678345,0.3253254294395447,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8145415782928467,0.4096300303936004,0.3920204043388366,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6854288578033447,0.2409033924341201,1.106652021408081,284.8912353515625,284.95001220703125,300.7978210449219,292.7158203125,298.2535095214844,297.2554626464844,284.8928527832031,1.0,0.6703338623046875,0.3757751584053039,0.3757751584053039,1.0,1.0,-3.4885072708129883,0.9816243648529052,2.506882905960083,0.1985771209001541,0.8955790996551514,0.8955790996551514,0.0,221.167709350586,229.0,59792.109375,0.0,3737.93505859375,1.0,279.1566772460937,282.9518737792969,295.7436828613281,299.6167907714844,293.1499938964844,293.1499938964844,279.45001220703125,38462.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404053688049316,1.0,0.0,0.0,3.76303768157959,3.7630631923675537,9.448664286537678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.28515625,0.0,1681.598388671875,1895.4371337890625,0.0,3776.130126953125,0.932228147983551,1.0,0.0,3.0,1.0,0.0
18107100,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8588957190513611,0.4882486760616302,0.4425096213817596,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.961350679397583,0.6731202006340027,0.6384461522102356,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8442028164863586,0.4633724093437195,0.326282650232315,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8133161067962646,0.4100319147109985,0.3922647535800934,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6842557787895203,0.2410867065191269,1.1072088479995728,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.2561950683594,297.2564392089844,285.0225524902344,1.0,0.6714596152305603,0.3754326999187469,0.3754326999187469,1.0,1.0,-3.490787982940674,0.9813361763954164,2.5094516277313232,0.1977105587720871,0.9832246899604796,0.9832246899604796,0.0,222.780014038086,229.0,58835.4765625,0.0,3753.191650390625,1.0,279.4046936035156,283.0975036621094,295.6808166503906,299.3902893066406,293.1499938964844,293.1499938964844,279.45001220703125,34468.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346640706062316,1.0,0.0,0.0,3.799653291702272,3.7996785640716553,9.633436093281489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5341796875,0.0,1694.1981201171875,1895.4371337890625,0.0,3723.816650390625,0.9393846392631532,1.0,0.0,3.0,1.0,0.0
18107160,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8579478859901428,0.4882073998451233,0.4424707293510437,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0189514160156,0.9608463644981384,0.6743379831314087,0.6395717859268188,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8443421125411987,0.465170294046402,0.3275229334831238,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8128187656402588,0.4106194674968719,0.3928061723709106,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.683769166469574,0.241407036781311,1.1086238622665403,285.01904296875,284.95001220703125,300.81817626953125,292.7012939453125,298.2607727050781,297.2599792480469,285.0181579589844,1.0,0.6727293729782104,0.3750883638858795,0.3750883638858795,1.0,1.0,-3.495936632156372,0.9819795489311218,2.513957262039185,0.1971683353185653,1.0,1.0,0.0,223.9542694091797,232.0,58989.2578125,0.0,3772.962890625,1.0,279.4439697265625,283.0959777832031,295.6806945800781,299.4345397949219,293.1499938964844,293.1499938964844,279.1499938964844,33589.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326956272125244,1.0,0.0,0.0,3.8618483543396,3.861873865127564,9.95138861981104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6591796875,0.0,1762.7996826171875,1895.4371337890625,0.0,3705.82470703125,0.9511844515800476,1.0,0.0,3.0,1.0,0.0
