time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8544237017631531,0.486588567495346,0.4415057897567749,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926086425781,0.958090841770172,0.6753283739089966,0.6409904956817627,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8431979417800903,0.4676542580127716,0.3295416533946991,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8104820847511292,0.4108863174915313,0.393423467874527,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6816089749336243,0.2414855509996414,1.1103132963180542,284.8924560546875,284.95001220703125,300.8382263183594,292.6874389648437,298.2600402832031,297.2538452148437,284.8939819335937,1.0,0.67511385679245,0.3743996322154999,0.3743996322154999,1.0,1.0,-3.501696825027466,0.9817590117454528,2.519937753677368,0.195825308561325,0.8992617726325989,0.8992617726325989,0.0,227.2599639892578,235.0,59907.75390625,0.0,3807.046875,1.0,279.15673828125,282.9479064941406,295.7147827148437,299.593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38452.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420037269592284,1.0,0.0,0.0,3.774653673171997,3.774679183959961,9.507087384008628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7109375,0.0,1695.297607421875,1895.4371337890625,0.0,3790.648193359375,0.934867024421692,1.0,0.0,3.0,1.0,0.0
18107280,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8544237017631531,0.486588567495346,0.4415057897567749,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926086425781,0.958090841770172,0.6753283739089966,0.6409904956817627,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8431979417800903,0.4676542580127716,0.3295416533946991,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8104820847511292,0.4108863174915313,0.393423467874527,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6816089749336243,0.2414855509996414,1.1103132963180542,284.8924560546875,284.95001220703125,300.8382263183594,292.6874389648437,298.2600402832031,297.2538452148437,284.8939819335937,1.0,0.67511385679245,0.3743996322154999,0.3743996322154999,1.0,1.0,-3.501696825027466,0.9817590117454528,2.519937753677368,0.195825308561325,0.8992617726325989,0.8992617726325989,0.0,227.2599639892578,235.0,59907.75390625,0.0,3807.046875,1.0,279.15673828125,282.9479064941406,295.7147827148437,299.593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38452.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420037269592284,1.0,0.0,0.0,3.774653673171997,3.774679183959961,9.507087384008628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7109375,0.0,1695.297607421875,1895.4371337890625,0.0,3790.648193359375,0.934867024421692,1.0,0.0,3.0,1.0,0.0
18107340,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502712845802307,0.4849658012390136,0.4400625824928283,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8840637207031,0.9545100331306458,0.6761568784713745,0.6418083906173706,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8414526581764221,0.4701012074947357,0.3312672078609466,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074418902397156,0.4109757244586944,0.3935976326465606,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6787875294685364,0.2413776963949203,1.1104155778884888,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2587280273437,297.2472229003906,284.8854675292969,1.0,0.6771304607391357,0.3737109303474426,0.3737109303474426,1.0,1.0,-3.5033509731292725,0.9801970720291138,2.523154020309448,0.193904846906662,0.829249918460846,0.829249918460846,0.0,230.83859252929688,238.0,59897.2734375,0.0,3832.600830078125,1.0,278.8583679199219,282.9136657714844,295.68707275390625,299.58203125,293.1499938964844,293.1499938964844,279.1499938964844,41110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472702145576476,1.0,0.0,0.0,3.527780771255493,3.527804613113404,8.304174912154849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0947265625,0.0,1438.3538818359375,1895.4371337890625,0.0,3838.337158203125,0.882649302482605,1.0,0.0,3.0,1.0,0.0
18107400,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502712845802307,0.4849658012390136,0.4400625824928283,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8840637207031,0.9545100331306458,0.6761568784713745,0.6418083906173706,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8414526581764221,0.4701012074947357,0.3312672078609466,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074418902397156,0.4109757244586944,0.3935976326465606,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6787875294685364,0.2413776963949203,1.1104155778884888,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2587280273437,297.2472229003906,284.8854675292969,1.0,0.6771304607391357,0.3737109303474426,0.3737109303474426,1.0,1.0,-3.5033509731292725,0.9801970720291138,2.523154020309448,0.193904846906662,0.829249918460846,0.829249918460846,0.0,230.83859252929688,238.0,59897.2734375,0.0,3832.600830078125,1.0,278.8583679199219,282.9136657714844,295.68707275390625,299.58203125,293.1499938964844,293.1499938964844,279.1499938964844,41110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472702145576476,1.0,0.0,0.0,3.527780771255493,3.527804613113404,8.304174912154849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0947265625,0.0,1438.3538818359375,1895.4371337890625,0.0,3838.337158203125,0.882649302482605,1.0,0.0,3.0,1.0,0.0
18107460,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.848365306854248,0.4848933517932892,0.4398260712623596,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983215332031,0.9533379673957824,0.6784500479698181,0.6437636613845825,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8416985273361206,0.4737927913665771,0.3337159156799316,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8063057661056519,0.4120585322380066,0.3944920301437378,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6776904463768005,0.241917222738266,1.1125046014785769,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2677917480469,297.2546081542969,284.9983215332031,1.0,0.6794372797012329,0.3730476498603821,0.3730476498603821,1.0,1.0,-3.5119428634643555,0.9809752702713012,2.530967712402344,0.1926688253879547,0.9216787219047546,0.9216787219047546,0.0,233.1803436279297,226.0,59251.03125,0.0,3868.214111328125,1.0,279.1413879394531,283.0484313964844,295.6296691894531,299.3962097167969,293.1499938964844,293.1499938964844,278.8500061035156,34073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936812698841095,1.0,0.0,0.0,3.623842239379883,3.6238656044006334,8.762577294874063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7685546875,0.0,1489.949462890625,1895.4371337890625,0.0,3743.423828125,0.8983055949211121,1.0,0.0,3.0,1.0,0.0
18107520,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.848365306854248,0.4848933517932892,0.4398260712623596,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983215332031,0.9533379673957824,0.6784500479698181,0.6437636613845825,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8416985273361206,0.4737927913665771,0.3337159156799316,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8063057661056519,0.4120585322380066,0.3944920301437378,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6776904463768005,0.241917222738266,1.1125046014785769,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2677917480469,297.2546081542969,284.9983215332031,1.0,0.6794372797012329,0.3730476498603821,0.3730476498603821,1.0,1.0,-3.5119428634643555,0.9809752702713012,2.530967712402344,0.1926688253879547,0.9216787219047546,0.9216787219047546,0.0,233.1803436279297,226.0,59251.03125,0.0,3868.214111328125,1.0,279.1413879394531,283.0484313964844,295.6296691894531,299.3962097167969,293.1499938964844,293.1499938964844,278.8500061035156,34073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936812698841095,1.0,0.0,0.0,3.623842239379883,3.6238656044006334,8.762577294874063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7685546875,0.0,1489.949462890625,1895.4371337890625,0.0,3743.423828125,0.8983055949211121,1.0,0.0,3.0,1.0,0.0
18107580,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8513751029968262,0.4835730195045471,0.438774436712265,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91259765625,0.9585576057434082,0.6795956492424011,0.6449755430221558,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8468920588493347,0.4766106307506561,0.3357098400592804,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8102032542228699,0.4124706387519836,0.3949090540409088,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6810464262962341,0.2420898973941803,1.113086462020874,284.9124755859375,284.95001220703125,300.89617919921875,292.6506042480469,298.2688293457031,297.2514343261719,284.9136657714844,1.0,0.6776219606399536,0.3723843991756439,0.3723843991756439,1.0,1.0,-3.515749216079712,0.980173110961914,2.535576105117798,0.19120454788208,0.8440749645233154,0.8440749645233154,0.0,229.3363647460937,214.0,59835.7421875,0.0,3854.726318359375,1.0,278.8581237792969,282.93914794921875,295.6684875488281,299.5439453125,293.1499938964844,293.1499938964844,279.1499938964844,38763.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944084644317627,1.0,0.0,0.0,3.5026392936706543,3.502662420272827,8.186233344531502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.806640625,0.0,1395.1622314453125,1895.4371337890625,0.0,3809.518798828125,0.8749289512634277,1.0,0.0,3.0,1.0,0.0
18107640,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8513751029968262,0.4835730195045471,0.438774436712265,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91259765625,0.9585576057434082,0.6795956492424011,0.6449755430221558,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8468920588493347,0.4766106307506561,0.3357098400592804,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8102032542228699,0.4124706387519836,0.3949090540409088,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6810464262962341,0.2420898973941803,1.113086462020874,284.9124755859375,284.95001220703125,300.89617919921875,292.6506042480469,298.2688293457031,297.2514343261719,284.9136657714844,1.0,0.6776219606399536,0.3723843991756439,0.3723843991756439,1.0,1.0,-3.515749216079712,0.980173110961914,2.535576105117798,0.19120454788208,0.8440749645233154,0.8440749645233154,0.0,229.3363647460937,214.0,59835.7421875,0.0,3854.726318359375,1.0,278.8581237792969,282.93914794921875,295.6684875488281,299.5439453125,293.1499938964844,293.1499938964844,279.1499938964844,38763.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944084644317627,1.0,0.0,0.0,3.5026392936706543,3.502662420272827,8.186233344531502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.806640625,0.0,1395.1622314453125,1895.4371337890625,0.0,3809.518798828125,0.8749289512634277,1.0,0.0,3.0,1.0,0.0
18107700,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8544567227363586,0.4834080934524536,0.4382198750972748,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176696777344,0.9629572629928588,0.6805620789527893,0.645476222038269,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8510633111000061,0.4784009158611297,0.336679458618164,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8135579228401184,0.4129284918308258,0.3950299918651581,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6840313076972961,0.2423242032527923,1.1129587888717651,285.0175476074219,284.95001220703125,300.90545654296875,292.6452941894531,298.2720642089844,297.253662109375,285.0180969238281,1.0,0.6759017109870911,0.3720527589321136,0.3720527589321136,1.0,1.0,-3.516836643218994,0.979512095451355,2.5373246669769287,0.1902451515197754,0.9199283719062804,0.9199283719062804,0.0,225.7443389892578,214.0,59128.3984375,0.0,3835.904296875,1.0,279.0982360839844,283.0643615722656,295.6132202148437,299.3374938964844,293.1499938964844,293.1499938964844,279.1499938964844,33937.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381700158119202,1.0,0.0,0.0,3.5586042404174805,3.558627128601074,8.44992200654815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.5341796875,0.0,1418.7977294921875,1895.4371337890625,0.0,3755.792236328125,0.8849545121192932,1.0,0.0,3.0,1.0,0.0
18107760,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8589320182800293,0.4833428561687469,0.4379978775978088,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0032653808594,0.9687113761901855,0.6816393136978149,0.6463006138801575,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.856600284576416,0.4802945852279663,0.3378521800041199,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.818051815032959,0.413488507270813,0.3953572809696197,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6881623268127441,0.2426483631134033,1.1134283542633057,285.00341796875,284.95001220703125,300.91461181640625,292.6402282714844,298.2762145996094,297.2571716308594,285.002197265625,1.0,0.6739601492881775,0.3717198073863983,0.3717198073863983,1.0,1.0,-3.5199291706085205,0.9794959425926208,2.540433168411255,0.1895267218351364,0.9310064911842346,0.9310064911842346,0.0,221.1907653808593,202.0,59277.82421875,0.0,3816.310302734375,1.0,279.1422424316406,283.0506286621094,295.617919921875,299.38751220703125,293.1499938964844,293.1499938964844,278.8500061035156,33262.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936204195022583,1.0,0.0,0.0,3.626633405685425,3.6266567707061768,8.776080449024448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4658203125,0.0,1486.9783935546875,1895.4371337890625,0.0,3737.874755859375,0.8979124426841736,1.0,0.0,3.0,1.0,0.0
18107820,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8681852221488953,0.4819763004779815,0.4366801977157593,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9088134765625,0.9798597097396852,0.6825735569000244,0.6470795273780823,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8682428598403931,0.4831547141075134,0.3397074937820434,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.827214241027832,0.4138471484184265,0.3955025970935821,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6967830657958984,0.2428360283374786,1.1130437850952148,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.2760314941406,297.2529296875,284.9092712402344,1.0,0.6692264080047607,0.3710539042949676,0.3710539042949676,1.0,1.0,-3.5212342739105225,0.9778655171394348,2.5433688163757324,0.1877423822879791,0.847040593624115,0.847040593624115,0.0,211.7031707763672,190.0,59914.4765625,0.0,3762.539306640625,1.0,278.8585510253906,282.93341064453125,295.653564453125,299.5337829589844,293.1499938964844,293.1499938964844,279.1499938964844,38456.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445325136184692,1.0,0.0,0.0,3.513977527618408,3.514000654220581,8.239317708103044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.841796875,0.0,1404.7335205078125,1895.4371337890625,0.0,3813.575439453125,0.8771383762359619,1.0,0.0,3.0,1.0,0.0
18107880,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8681852221488953,0.4819763004779815,0.4366801977157593,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9088134765625,0.9798597097396852,0.6825735569000244,0.6470795273780823,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8682428598403931,0.4831547141075134,0.3397074937820434,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.827214241027832,0.4138471484184265,0.3955025970935821,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6967830657958984,0.2428360283374786,1.1130437850952148,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.2760314941406,297.2529296875,284.9092712402344,1.0,0.6692264080047607,0.3710539042949676,0.3710539042949676,1.0,1.0,-3.5212342739105225,0.9778655171394348,2.5433688163757324,0.1877423822879791,0.847040593624115,0.847040593624115,0.0,211.7031707763672,190.0,59914.4765625,0.0,3762.539306640625,1.0,278.8585510253906,282.93341064453125,295.653564453125,299.5337829589844,293.1499938964844,293.1499938964844,279.1499938964844,38456.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445325136184692,1.0,0.0,0.0,3.513977527618408,3.514000654220581,8.239317708103044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.841796875,0.0,1404.7335205078125,1895.4371337890625,0.0,3813.575439453125,0.8771383762359619,1.0,0.0,3.0,1.0,0.0
18107940,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8808823823928833,0.481777012348175,0.4358188509941101,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.9926537275314332,0.6845288276672363,0.6482012271881104,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.883416473865509,0.4869495332241058,0.3418378829956054,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8391039967536926,0.4148557186126709,0.3958233296871185,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.707922101020813,0.2434248924255371,1.112976312637329,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2829895019531,297.25860595703125,284.9996032714844,1.0,0.66396564245224,0.3703879714012146,0.3703879714012146,1.0,1.0,-3.5244064331054688,0.9768481850624084,2.547558069229126,0.1859336644411087,0.9317493438720704,0.9317493438720704,0.0,200.6171417236328,178.0,59310.00390625,0.0,3703.75048828125,1.0,279.1413879394531,283.0469055175781,295.60272216796875,299.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33390.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369309544563292,1.0,0.0,0.0,3.630763292312622,3.630786657333374,8.796080237516435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7294921875,0.0,1492.449951171875,1895.4371337890625,0.0,3744.502197265625,0.8991331458091736,1.0,0.0,3.0,1.0,0.0
18108000,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8808823823928833,0.481777012348175,0.4358188509941101,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.9926537275314332,0.6845288276672363,0.6482012271881104,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.883416473865509,0.4869495332241058,0.3418378829956054,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8391039967536926,0.4148557186126709,0.3958233296871185,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.707922101020813,0.2434248924255371,1.112976312637329,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2829895019531,297.25860595703125,284.9996032714844,1.0,0.66396564245224,0.3703879714012146,0.3703879714012146,1.0,1.0,-3.5244064331054688,0.9768481850624084,2.547558069229126,0.1859336644411087,0.9317493438720704,0.9317493438720704,0.0,200.6171417236328,178.0,59310.00390625,0.0,3703.75048828125,1.0,279.1413879394531,283.0469055175781,295.60272216796875,299.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33390.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369309544563292,1.0,0.0,0.0,3.630763292312622,3.630786657333374,8.796080237516435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7294921875,0.0,1492.449951171875,1895.4371337890625,0.0,3744.502197265625,0.8991331458091736,1.0,0.0,3.0,1.0,0.0
18108060,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.892420768737793,0.4804368317127228,0.4345459043979645,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010009765625,0.9990000128746032,0.6858033537864685,0.6411805152893066,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8976446986198425,0.4898964464664459,0.3437718749046325,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.850213348865509,0.415192186832428,0.3959707021713257,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7176192998886108,0.2436155527830124,1.112724781036377,284.9010314941406,284.95001220703125,300.9665832519531,292.6153259277344,298.2830505371094,297.255615234375,284.9010314941406,1.0,0.6578675508499146,0.3697801232337951,0.3697801232337951,1.0,1.0,-3.516486167907715,0.972416341304779,2.544069766998291,0.1830248534679412,0.842447817325592,0.842447817325592,0.0,190.84722900390625,166.0,59819.37890625,0.0,3625.677001953125,1.0,278.85845947265625,282.9267272949219,295.6376037597656,299.5163269042969,293.1499938964844,293.1499938964844,279.1499938964844,38733.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945144534111023,1.0,0.0,0.0,3.5137619972229004,3.513785123825073,8.238307032115699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5673828125,0.0,1406.50439453125,1895.4371337890625,0.0,3819.116943359375,0.8771374821662903,1.0,0.0,3.0,1.0,0.0
18108120,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.892420768737793,0.4804368317127228,0.4345459043979645,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010009765625,0.9990000128746032,0.6858033537864685,0.6411805152893066,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8976446986198425,0.4898964464664459,0.3437718749046325,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.850213348865509,0.415192186832428,0.3959707021713257,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7176192998886108,0.2436155527830124,1.112724781036377,284.9010314941406,284.95001220703125,300.9665832519531,292.6153259277344,298.2830505371094,297.255615234375,284.9010314941406,1.0,0.6578675508499146,0.3697801232337951,0.3697801232337951,1.0,1.0,-3.516486167907715,0.972416341304779,2.544069766998291,0.1830248534679412,0.842447817325592,0.842447817325592,0.0,190.84722900390625,166.0,59819.37890625,0.0,3625.677001953125,1.0,278.85845947265625,282.9267272949219,295.6376037597656,299.5163269042969,293.1499938964844,293.1499938964844,279.1499938964844,38733.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945144534111023,1.0,0.0,0.0,3.5137619972229004,3.513785123825073,8.238307032115699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5673828125,0.0,1406.50439453125,1895.4371337890625,0.0,3819.116943359375,0.8771374821662903,1.0,0.0,3.0,1.0,0.0
18108180,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9020065069198608,0.4801613986492157,0.4337825775146484,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862670898437,0.9990000128746032,0.6904112100601196,0.6204569339752197,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.909967303276062,0.4933761954307556,0.3458128869533539,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8595870733261108,0.4160093963146209,0.396290123462677,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7251056432723999,0.2440788745880127,1.1129391193389893,284.9864196777344,284.95001220703125,300.9808044433594,292.6078186035156,298.2953491210937,297.27117919921875,284.9847717285156,1.0,0.6505967974662781,0.36922088265419,0.36922088265419,1.0,1.0,-3.4939212799072266,0.9633550643920898,2.5305662155151367,0.1797448396682739,0.9137198328971864,0.9137198328971864,0.0,182.85855102539065,166.0,58808.96875,0.0,3522.883544921875,1.0,279.1391296386719,283.0403747558594,295.5794372558594,299.3251647949219,293.1499938964844,293.1499938964844,279.1499938964844,33906.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367297887802124,1.0,0.0,0.0,3.604118585586548,3.6041417121887207,8.667452107147255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.99609375,0.0,1467.2513427734375,1895.4371337890625,0.0,3742.66796875,0.8931974172592163,1.0,0.0,3.0,1.0,0.0
18108240,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9029818773269652,0.4801237881183624,0.4337429106235504,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.9990000128746032,0.69093257188797,0.618452250957489,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9112522006034852,0.4936714470386505,0.3460083603858948,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.860538125038147,0.4160780906677246,0.3963376879692077,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7258493900299072,0.2441214770078659,1.1130231618881226,284.9829406738281,284.95001220703125,300.98199462890625,292.6071472167969,298.2967529296875,297.27301025390625,284.9813842773437,1.0,0.6499233841896057,0.3691722750663757,0.3691722750663757,1.0,1.0,-3.491856098175049,0.9625369906425476,2.5293190479278564,0.1793944239616394,0.9132375717163086,0.9132375717163086,0.0,182.099853515625,154.0,58791.5390625,0.0,3513.389892578125,1.0,279.1419982910156,283.03765869140625,295.5814208984375,299.33056640625,293.1499938964844,293.1499938964844,278.8500061035156,34024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365655779838562,1.0,0.0,0.0,3.608401536941528,3.60842490196228,8.688064667694562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.1865234375,0.0,1472.764892578125,1895.4371337890625,0.0,3741.170654296875,0.894240140914917,1.0,0.0,3.0,1.0,0.0
18108300,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9093098640441896,0.4794561564922333,0.4332788586616516,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86505126953125,0.9990000128746032,0.6941852569580078,0.6058218479156494,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.919539213180542,0.4951784610748291,0.3471042811870575,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.866576611995697,0.4162464439868927,0.3965120613574981,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7305297255516052,0.2442355751991272,1.113247990608215,284.8651428222656,284.95001220703125,300.9892883300781,292.6028747558594,298.303955078125,297.2825622558594,284.864990234375,1.0,0.6455472111701965,0.368868350982666,0.368868350982666,1.0,1.0,-3.477909564971924,0.9570873975753784,2.520822048187256,0.1771233826875686,0.8253758549690247,0.8253758549690247,0.0,177.32899475097656,154.0,59265.97265625,0.0,3451.64453125,1.0,278.8996887207031,282.9043884277344,295.6278381347656,299.5163879394531,293.1499938964844,293.1499938964844,278.8500061035156,39288.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941828191280365,1.0,0.0,0.0,3.538247346878052,3.538270711898804,8.353522957804671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.25,0.0,1436.2099609375,1895.4371337890625,0.0,3789.05517578125,0.8803121447563171,1.0,0.0,3.0,1.0,0.0
18108360,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9159227013587952,0.4787612855434418,0.4324484765529632,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8972473144531,0.9990000128746032,0.6978780627250671,0.5931025743484497,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9280604124069214,0.4966610670089721,0.3479775786399841,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8727099299430847,0.4163484871387481,0.3964346349239349,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7352283596992493,0.2443029284477234,1.112762689590454,284.89715576171875,284.95001220703125,300.99627685546875,292.5984802246094,298.3128356933594,297.2937316894531,284.8978576660156,1.0,0.6408767700195312,0.3687841296195984,0.3687841296195984,1.0,1.0,-3.4619882106781006,0.9516280889511108,2.51036024093628,0.1752523779869079,0.8241428732872009,0.8241428732872009,0.0,172.5264434814453,157.0,58784.09765625,0.0,3385.525634765625,1.0,278.8586730957031,282.9413452148437,295.6097717285156,299.4292907714844,293.1499938964844,293.1499938964844,279.1499938964844,39733.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425262808799744,1.0,0.0,0.0,3.440368175506592,3.4403908252716064,7.897746172602638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.91796875,0.0,1338.537353515625,1895.4371337890625,0.0,3795.390625,0.8619459271430969,1.0,0.0,3.0,1.0,0.0
18108420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9252786040306092,0.4785962104797363,0.4318626821041107,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9866027832031,0.9990000128746032,0.7066759467124939,0.5769328474998474,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.940587043762207,0.5006517171859741,0.3504258692264557,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813306093215942,0.4173246026039123,0.3969707190990448,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7418758273124695,0.2449846416711807,1.1141997575759888,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.3402404785156,297.328369140625,284.98614501953125,1.0,0.6362598538398743,0.3686157166957855,0.3686157166957855,1.0,1.0,-3.4471218585968018,0.946316659450531,2.500805139541626,0.1728736460208892,0.8984459638595581,0.8984459638595581,0.0,166.768798828125,160.0,57946.8046875,0.0,3316.837890625,1.0,279.1406555175781,283.056640625,295.5570068359375,299.2466735839844,293.1499938964844,293.1499938964844,279.45001220703125,34082.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932369828224182,1.0,0.0,0.0,3.5370032787323,3.5370259284973145,8.347649895767972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.953125,0.0,1397.14697265625,1895.4371337890625,0.0,3702.843994140625,0.878636360168457,1.0,0.0,3.0,1.0,0.0
18108480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9252786040306092,0.4785962104797363,0.4318626821041107,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9866027832031,0.9990000128746032,0.7066759467124939,0.5769328474998474,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.940587043762207,0.5006517171859741,0.3504258692264557,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813306093215942,0.4173246026039123,0.3969707190990448,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7418758273124695,0.2449846416711807,1.1141997575759888,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.3402404785156,297.328369140625,284.98614501953125,1.0,0.6362598538398743,0.3686157166957855,0.3686157166957855,1.0,1.0,-3.4471218585968018,0.946316659450531,2.500805139541626,0.1728736460208892,0.8984459638595581,0.8984459638595581,0.0,166.768798828125,160.0,57946.8046875,0.0,3316.837890625,1.0,279.1406555175781,283.056640625,295.5570068359375,299.2466735839844,293.1499938964844,293.1499938964844,279.45001220703125,34082.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932369828224182,1.0,0.0,0.0,3.5370032787323,3.5370259284973145,8.347649895767972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.953125,0.0,1397.14697265625,1895.4371337890625,0.0,3702.843994140625,0.878636360168457,1.0,0.0,3.0,1.0,0.0
18108540,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9311606287956238,0.4786934852600097,0.4318164587020874,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491943359375,0.9990000128746032,0.7151175141334534,0.5675635933876038,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9492952227592468,0.5049440860748291,0.3532841205596924,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8870546221733093,0.4185790121555328,0.3979957699775696,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7464562058448792,0.2459397614002227,1.1177194118499756,285.04931640625,284.95001220703125,301.0214233398437,292.5796813964844,298.36529541015625,297.3593444824219,285.04718017578125,1.0,0.6345013976097107,0.3684473037719726,0.3684473037719726,1.0,1.0,-3.4446897506713867,0.9450258016586304,2.499664068222046,0.1719529926776886,1.0,1.0,0.0,163.78033447265625,163.0,57563.48828125,0.0,3293.626708984375,1.0,279.4413757324219,283.1374816894531,295.55780029296875,299.2046813964844,293.1499938964844,293.1499938964844,279.1499938964844,31339.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925364315509796,1.0,0.0,0.0,3.725886821746826,3.725910663604736,9.263019933314354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.990234375,0.0,1583.64990234375,1895.4371337890625,0.0,3638.57861328125,0.9189605116844176,1.0,0.0,3.0,1.0,0.0
18108600,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9311606287956238,0.4786934852600097,0.4318164587020874,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491943359375,0.9990000128746032,0.7151175141334534,0.5675635933876038,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9492952227592468,0.5049440860748291,0.3532841205596924,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8870546221733093,0.4185790121555328,0.3979957699775696,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7464562058448792,0.2459397614002227,1.1177194118499756,285.04931640625,284.95001220703125,301.0214233398437,292.5796813964844,298.36529541015625,297.3593444824219,285.04718017578125,1.0,0.6345013976097107,0.3684473037719726,0.3684473037719726,1.0,1.0,-3.4446897506713867,0.9450258016586304,2.499664068222046,0.1719529926776886,1.0,1.0,0.0,163.78033447265625,163.0,57563.48828125,0.0,3293.626708984375,1.0,279.4413757324219,283.1374816894531,295.55780029296875,299.2046813964844,293.1499938964844,293.1499938964844,279.1499938964844,31339.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925364315509796,1.0,0.0,0.0,3.725886821746826,3.725910663604736,9.263019933314354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.990234375,0.0,1583.64990234375,1895.4371337890625,0.0,3638.57861328125,0.9189605116844176,1.0,0.0,3.0,1.0,0.0
18108660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.931671142578125,0.477102130651474,0.4307550191879272,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966369628906,0.9990000128746032,0.721014142036438,0.5653712749481201,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.952870786190033,0.5078852772712708,0.3555461466312408,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885535001754761,0.4187448918819427,0.3984175324440002,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478107213973999,0.2462123185396194,1.1197729110717771,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.37274169921875,297.3664245605469,284.8974304199219,1.0,0.6345071196556091,0.3682383298873901,0.3682383298873901,1.0,1.0,-3.4464735984802246,0.9449760317802428,2.501497507095337,0.1714543402194976,0.8912253379821777,0.8912253379821777,0.0,163.19354248046875,181.0,58626.43359375,0.0,3294.31298828125,1.0,279.1575927734375,282.95751953125,295.6065368652344,299.4002685546875,293.1499938964844,293.1499938964844,279.45001220703125,37278.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370089769363404,1.0,0.0,0.0,3.686691284179688,3.686715841293335,9.06915488485538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.744140625,0.0,1584.034423828125,1895.4371337890625,0.0,3745.213134765625,0.9143257737159728,1.0,0.0,3.0,1.0,0.0
18108720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.931671142578125,0.477102130651474,0.4307550191879272,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966369628906,0.9990000128746032,0.721014142036438,0.5653712749481201,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.952870786190033,0.5078852772712708,0.3555461466312408,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885535001754761,0.4187448918819427,0.3984175324440002,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478107213973999,0.2462123185396194,1.1197729110717771,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.37274169921875,297.3664245605469,284.8974304199219,1.0,0.6345071196556091,0.3682383298873901,0.3682383298873901,1.0,1.0,-3.4464735984802246,0.9449760317802428,2.501497507095337,0.1714543402194976,0.8912253379821777,0.8912253379821777,0.0,163.19354248046875,181.0,58626.43359375,0.0,3294.31298828125,1.0,279.1575927734375,282.95751953125,295.6065368652344,299.4002685546875,293.1499938964844,293.1499938964844,279.45001220703125,37278.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370089769363404,1.0,0.0,0.0,3.686691284179688,3.686715841293335,9.06915488485538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.744140625,0.0,1584.034423828125,1895.4371337890625,0.0,3745.213134765625,0.9143257737159728,1.0,0.0,3.0,1.0,0.0
18108780,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9227138757705688,0.4768563210964203,0.4303039908409118,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198059082031,0.9990000128746032,0.7256098985671997,0.5789659023284912,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9471651911735536,0.5119215846061707,0.3582089841365814,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8819071650505066,0.4196089208126068,0.3991347551345825,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7428023219108582,0.2468272298574447,1.1225837469100952,285.0198669433594,284.95001220703125,301.0419921875,292.55914306640625,298.3805847167969,297.3728332519531,285.0192565917969,1.0,0.640872061252594,0.3680293560028076,0.3680293560028076,1.0,1.0,-3.46968960762024,0.9518803954124452,2.5178091526031494,0.1726394146680832,0.999415636062622,0.999415636062622,0.0,168.3768768310547,199.0,58196.73828125,0.0,3379.186279296875,1.0,279.4435119628906,283.09771728515625,295.54705810546875,299.2434997558594,293.1499938964844,293.1499938964844,279.1499938964844,32895.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309917688369752,1.0,0.0,0.0,3.8077199459075928,3.8077449798583984,9.674382681623683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.01171875,0.0,1691.58837890625,1895.4371337890625,0.0,3690.228271484375,0.9385389089584352,1.0,0.0,3.0,1.0,0.0
18108840,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9227138757705688,0.4768563210964203,0.4303039908409118,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198059082031,0.9990000128746032,0.7256098985671997,0.5789659023284912,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9471651911735536,0.5119215846061707,0.3582089841365814,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8819071650505066,0.4196089208126068,0.3991347551345825,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7428023219108582,0.2468272298574447,1.1225837469100952,285.0198669433594,284.95001220703125,301.0419921875,292.55914306640625,298.3805847167969,297.3728332519531,285.0192565917969,1.0,0.640872061252594,0.3680293560028076,0.3680293560028076,1.0,1.0,-3.46968960762024,0.9518803954124452,2.5178091526031494,0.1726394146680832,0.999415636062622,0.999415636062622,0.0,168.3768768310547,199.0,58196.73828125,0.0,3379.186279296875,1.0,279.4435119628906,283.09771728515625,295.54705810546875,299.2434997558594,293.1499938964844,293.1499938964844,279.1499938964844,32895.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309917688369752,1.0,0.0,0.0,3.8077199459075928,3.8077449798583984,9.674382681623683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.01171875,0.0,1691.58837890625,1895.4371337890625,0.0,3690.228271484375,0.9385389089584352,1.0,0.0,3.0,1.0,0.0
18108900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.91583651304245,0.4762868285179138,0.4302309453487396,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.9990000128746032,0.7263690829277039,0.5902066826820374,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9417543411254884,0.5135889649391174,0.3596565127372741,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8765474557876587,0.4198158681392669,0.3996529877185821,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7387514710426331,0.2469864338636398,1.124531865119934,284.8916015625,284.95001220703125,301.0464172363281,292.55377197265625,298.3772888183594,297.3658752441406,284.8886108398437,1.0,0.6456820964813232,0.3679248690605163,0.3679248690605163,1.0,1.0,-3.4878244400024414,0.9574272036552428,2.5303971767425537,0.1740349680185318,0.916517734527588,0.916517734527588,0.0,172.71417236328125,199.0,59466.00390625,0.0,3447.915283203125,1.0,279.19403076171875,282.93719482421875,295.5987854003906,299.47418212890625,293.1499938964844,293.1499938964844,279.1499938964844,35986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385529160499572,1.0,0.0,0.0,3.8059349060058594,3.8059604167938232,9.66531388257863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.345703125,0.0,1713.5684814453125,1895.4371337890625,0.0,3759.278564453125,0.9386582374572754,1.0,0.0,3.0,1.0,0.0
18108960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.907288134098053,0.4754873216152191,0.4297122955322265,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9043884277344,0.9990000128746032,0.7260158658027649,0.6045127511024475,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.934287965297699,0.5150599479675293,0.3608239591121673,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8696675300598145,0.4198316037654876,0.3998875021934509,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7335041761398315,0.2469774037599563,1.1255824565887451,284.9042358398437,284.95001220703125,301.0505676269531,292.5483093261719,298.36834716796875,297.35223388671875,284.9062194824219,1.0,0.6512157917022705,0.3675385415554046,0.3675385415554046,1.0,1.0,-3.507354259490967,0.9626031517982484,2.544751167297364,0.1747599840164184,0.906015932559967,0.906015932559967,0.0,178.1770477294922,217.0,59568.0234375,0.0,3527.426025390625,1.0,279.156494140625,282.9484558105469,295.586181640625,299.43170166015625,293.1499938964844,293.1499938964844,278.8500061035156,37525.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422699213027954,1.0,0.0,0.0,3.7524726390838623,3.752497911453247,9.395682809554272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7578125,0.0,1661.9288330078125,1895.4371337890625,0.0,3793.064697265625,0.9293516874313354,1.0,0.0,3.0,1.0,0.0
18109020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.889927864074707,0.4740223586559295,0.428722083568573,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949584960937,0.9990000128746032,0.722846508026123,0.6377657651901245,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9173930287361144,0.5181199312210083,0.3631958961486816,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8546850681304932,0.4198337495326996,0.40029177069664,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7217395901679993,0.2468155473470688,1.127015471458435,284.894775390625,284.95001220703125,301.0580139160156,292.5370788574219,298.3440856933594,297.31646728515625,284.8968811035156,1.0,0.6638809442520142,0.3667658865451813,0.3667658865451813,1.0,1.0,-3.551217794418335,0.9743364453315736,2.5768814086914062,0.1765100061893463,0.8435262441635132,0.8435262441635132,0.0,191.24766540527344,220.0,60302.8125,0.0,3713.892578125,1.0,278.8583679199219,282.9104309082031,295.5653381347656,299.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,40021.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505763053894044,1.0,0.0,0.0,3.5544018745422363,3.5544257164001465,8.429976219304081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.830078125,0.0,1458.6895751953125,1895.4371337890625,0.0,3868.152587890625,0.8876731991767883,1.0,0.0,3.0,1.0,0.0
