time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.889927864074707,0.4740223586559295,0.428722083568573,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949584960937,0.9990000128746032,0.722846508026123,0.6377657651901245,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9173930287361144,0.5181199312210083,0.3631958961486816,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8546850681304932,0.4198337495326996,0.40029177069664,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7217395901679993,0.2468155473470688,1.127015471458435,284.894775390625,284.95001220703125,301.0580139160156,292.5370788574219,298.3440856933594,297.31646728515625,284.8968811035156,1.0,0.6638809442520142,0.3667658865451813,0.3667658865451813,1.0,1.0,-3.551217794418335,0.9743364453315736,2.5768814086914062,0.1765100061893463,0.8435262441635132,0.8435262441635132,0.0,191.24766540527344,220.0,60302.8125,0.0,3713.892578125,1.0,278.8583679199219,282.9104309082031,295.5653381347656,299.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,40021.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505763053894044,1.0,0.0,0.0,3.5544018745422363,3.5544257164001465,8.429976219304081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.830078125,0.0,1458.6895751953125,1895.4371337890625,0.0,3868.152587890625,0.8876731991767883,1.0,0.0,3.0,1.0,0.0
18109140,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8792814612388611,0.4739521145820617,0.4287254214286804,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.013671875,0.9990000128746032,0.7194191813468933,0.660639226436615,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.908161759376526,0.5223921537399292,0.3662213981151581,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8456958532333374,0.420736700296402,0.4012636244297027,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7141322493553162,0.2471411675214767,1.1294012069702148,285.0137023925781,284.95001220703125,301.0643005371094,292.5255126953125,298.3269348144531,297.29150390625,285.013427734375,1.0,0.6730546951293945,0.3659932315349579,0.3659932315349579,1.0,1.0,-3.586435317993164,0.9832072854042052,2.6032280921936035,0.177652969956398,0.948184072971344,0.948184072971344,0.0,200.8502960205078,223.0,60024.15625,0.0,3861.260498046875,1.0,279.1417236328125,283.0440673828125,295.5091857910156,299.3186950683594,293.1499938964844,293.1499938964844,278.8500061035156,33326.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434337615966796,1.0,0.0,0.0,3.6770174503326416,3.677041292190552,9.02162298643816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7744140625,0.0,1543.28662109375,1895.4371337890625,0.0,3803.6201171875,0.9096404314041138,1.0,0.0,3.0,1.0,0.0
18109200,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8792814612388611,0.4739521145820617,0.4287254214286804,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.013671875,0.9990000128746032,0.7194191813468933,0.660639226436615,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.908161759376526,0.5223921537399292,0.3662213981151581,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8456958532333374,0.420736700296402,0.4012636244297027,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7141322493553162,0.2471411675214767,1.1294012069702148,285.0137023925781,284.95001220703125,301.0643005371094,292.5255126953125,298.3269348144531,297.29150390625,285.013427734375,1.0,0.6730546951293945,0.3659932315349579,0.3659932315349579,1.0,1.0,-3.586435317993164,0.9832072854042052,2.6032280921936035,0.177652969956398,0.948184072971344,0.948184072971344,0.0,200.8502960205078,223.0,60024.15625,0.0,3861.260498046875,1.0,279.1417236328125,283.0440673828125,295.5091857910156,299.3186950683594,293.1499938964844,293.1499938964844,278.8500061035156,33326.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434337615966796,1.0,0.0,0.0,3.6770174503326416,3.677041292190552,9.02162298643816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7744140625,0.0,1543.28662109375,1895.4371337890625,0.0,3803.6201171875,0.9096404314041138,1.0,0.0,3.0,1.0,0.0
18109260,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706759810447693,0.4725547432899475,0.42802694439888,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.916015625,0.9990000128746032,0.7150330543518066,0.677423894405365,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9016534090042114,0.5255822539329529,0.368815541267395,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8387798070907593,0.4208780825138092,0.4018705189228058,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7077842950820923,0.2470181435346603,1.1307419538497925,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.3043518066406,297.2622985839844,284.9166564941406,1.0,0.6800652742385864,0.3647668063640594,0.3647668063640594,1.0,1.0,-3.611284255981445,0.9873200058937072,2.623964309692383,0.1764119416475296,0.8687747716903687,0.8687747716903687,0.0,208.6263427734375,226.0,61069.6328125,0.0,3973.03662109375,1.0,278.8580017089844,282.9162902832031,295.5445556640625,299.49005126953125,293.1499938964844,293.1499938964844,279.1499938964844,37842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953347384929657,1.0,0.0,0.0,3.596318244934082,3.596342086791992,8.629974672658136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.865234375,0.0,1487.8453369140625,1895.4371337890625,0.0,3893.0673828125,0.894906759262085,1.0,0.0,3.0,1.0,0.0
18109320,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706759810447693,0.4725547432899475,0.42802694439888,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.916015625,0.9990000128746032,0.7150330543518066,0.677423894405365,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9016534090042114,0.5255822539329529,0.368815541267395,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8387798070907593,0.4208780825138092,0.4018705189228058,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7077842950820923,0.2470181435346603,1.1307419538497925,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.3043518066406,297.2622985839844,284.9166564941406,1.0,0.6800652742385864,0.3647668063640594,0.3647668063640594,1.0,1.0,-3.611284255981445,0.9873200058937072,2.623964309692383,0.1764119416475296,0.8687747716903687,0.8687747716903687,0.0,208.6263427734375,226.0,61069.6328125,0.0,3973.03662109375,1.0,278.8580017089844,282.9162902832031,295.5445556640625,299.49005126953125,293.1499938964844,293.1499938964844,279.1499938964844,37842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953347384929657,1.0,0.0,0.0,3.596318244934082,3.596342086791992,8.629974672658136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.865234375,0.0,1487.8453369140625,1895.4371337890625,0.0,3893.0673828125,0.894906759262085,1.0,0.0,3.0,1.0,0.0
18109380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616265058517456,0.4721032381057739,0.4276772737503052,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9914303421974182,0.7131839990615845,0.6761178374290466,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8945961594581604,0.5295844674110413,0.3716488182544708,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.831299901008606,0.4215170741081238,0.4026140868663788,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7005692720413208,0.2471789121627807,1.1323963403701782,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.296142578125,297.2548217773437,285.007080078125,1.0,0.6844826340675354,0.3635403513908386,0.3635403513908386,1.0,1.0,-3.6155848503112793,0.9848084449768066,2.6307764053344727,0.1729552298784256,0.9594764113426208,0.9594764113426208,0.0,216.5945739746093,229.0,60443.11328125,0.0,4033.459716796875,1.0,279.142822265625,283.0309753417969,295.48797607421875,299.3312683105469,293.1499938964844,293.1499938964844,278.8500061035156,33179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473031759262084,1.0,0.0,0.0,3.717386484146118,3.7174108028411865,9.22080289456062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.2177734375,0.0,1587.94921875,1895.4371337890625,0.0,3838.635009765625,0.9182788729667664,1.0,0.0,3.0,1.0,0.0
18109440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616265058517456,0.4721032381057739,0.4276772737503052,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082702636719,0.9914303421974182,0.7131839990615845,0.6761178374290466,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8945961594581604,0.5295844674110413,0.3716488182544708,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.831299901008606,0.4215170741081238,0.4026140868663788,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7005692720413208,0.2471789121627807,1.1323963403701782,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.296142578125,297.2548217773437,285.007080078125,1.0,0.6844826340675354,0.3635403513908386,0.3635403513908386,1.0,1.0,-3.6155848503112793,0.9848084449768066,2.6307764053344727,0.1729552298784256,0.9594764113426208,0.9594764113426208,0.0,216.5945739746093,229.0,60443.11328125,0.0,4033.459716796875,1.0,279.142822265625,283.0309753417969,295.48797607421875,299.3312683105469,293.1499938964844,293.1499938964844,278.8500061035156,33179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473031759262084,1.0,0.0,0.0,3.717386484146118,3.7174108028411865,9.22080289456062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.2177734375,0.0,1587.94921875,1895.4371337890625,0.0,3838.635009765625,0.9182788729667664,1.0,0.0,3.0,1.0,0.0
18109500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8583545088768005,0.4713572561740875,0.4274214506149292,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807678222656,0.988380253314972,0.712477445602417,0.6757159233093262,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8923642635345459,0.5311546325683594,0.3730176985263824,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8286913633346558,0.4215482771396637,0.4029513895511627,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.698026716709137,0.2471163272857666,1.1331863403320312,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.2911376953125,297.25006103515625,284.87939453125,1.0,0.6862245798110962,0.3629271388053894,0.3629271388053894,1.0,1.0,-3.61780309677124,0.983568549156189,2.634234666824341,0.1712511330842971,0.8726319670677185,0.8726319670677185,0.0,219.6049041748047,229.0,61370.671875,0.0,4057.87744140625,1.0,278.89666748046875,282.87921142578125,295.5339050292969,299.5413818359375,293.1499938964844,293.1499938964844,278.8500061035156,37309.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539975523948668,1.0,0.0,0.0,3.688508272171021,3.688532829284668,9.078096923076372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.37890625,0.0,1586.3331298828125,1895.4371337890625,0.0,3898.903076171875,0.9128023386001588,1.0,0.0,3.0,1.0,0.0
18109560,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8548484444618225,0.4704809486865997,0.4267364740371704,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90057373046875,0.9851524829864502,0.7117904424667358,0.6751076579093933,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8899155855178833,0.5326108932495117,0.3741022646427154,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8259093761444092,0.4214411377906799,0.4029857516288757,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6953091621398926,0.2469576299190521,1.1331124305725098,284.900390625,284.95001220703125,301.0762939453125,292.4890441894531,298.2862854003906,297.2447204589844,284.9018249511719,1.0,0.6876126527786255,0.3625637590885162,0.3625637590885162,1.0,1.0,-3.617506742477417,0.98227196931839,2.635234832763672,0.1700057089328766,0.8650368452072144,0.8650368452072144,0.0,222.5467224121093,232.0,61140.9765625,0.0,4075.284912109375,1.0,278.8570861816406,282.900634765625,295.5165710449219,299.47418212890625,293.1499938964844,293.1499938964844,279.1499938964844,38633.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564353823661804,1.0,0.0,0.0,3.612180709838867,3.612204790115357,8.706271614755678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2763671875,0.0,1511.0013427734375,1895.4371337890625,0.0,3920.747802734375,0.8989222049713135,1.0,0.0,3.0,1.0,0.0
18109620,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8507301211357117,0.4700711369514465,0.4262151718139648,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0030822753906,0.9812873601913452,0.7120936512947083,0.6751195788383484,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8879692554473877,0.5367026329040527,0.3768375813961029,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8227334022521973,0.4220625758171081,0.4035062789916992,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6921511888504028,0.2471773475408554,1.13411545753479,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2865905761719,297.2474975585937,285.00244140625,1.0,0.6901766657829285,0.3618370294570923,0.3618370294570923,1.0,1.0,-3.62200665473938,0.9814017415046692,2.6406049728393555,0.1679006069898605,0.9561996459960938,0.9561996459960938,0.0,226.54373168945312,235.0,60458.9296875,0.0,4111.88671875,1.0,279.14208984375,283.0263366699219,295.4579467773437,299.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491299986839294,1.0,0.0,0.0,3.721170902252197,3.7211952209472656,9.239586802323174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.068359375,0.0,1594.925537109375,1895.4371337890625,0.0,3855.120849609375,0.9196536540985109,1.0,0.0,3.0,1.0,0.0
18109680,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8507301211357117,0.4700711369514465,0.4262151718139648,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0030822753906,0.9812873601913452,0.7120936512947083,0.6751195788383484,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8879692554473877,0.5367026329040527,0.3768375813961029,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8227334022521973,0.4220625758171081,0.4035062789916992,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6921511888504028,0.2471773475408554,1.13411545753479,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2865905761719,297.2474975585937,285.00244140625,1.0,0.6901766657829285,0.3618370294570923,0.3618370294570923,1.0,1.0,-3.62200665473938,0.9814017415046692,2.6406049728393555,0.1679006069898605,0.9561996459960938,0.9561996459960938,0.0,226.54373168945312,235.0,60458.9296875,0.0,4111.88671875,1.0,279.14208984375,283.0263366699219,295.4579467773437,299.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491299986839294,1.0,0.0,0.0,3.721170902252197,3.7211952209472656,9.239586802323174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.068359375,0.0,1594.925537109375,1895.4371337890625,0.0,3855.120849609375,0.9196536540985109,1.0,0.0,3.0,1.0,0.0
18109740,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8465149998664856,0.4685454368591308,0.4252722859382629,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90093994140625,0.9773283004760742,0.7114477157592773,0.674956202507019,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.885930061340332,0.5398510694503784,0.3793098926544189,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195282816886902,0.4220215082168579,0.403818815946579,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6890283226966858,0.2470245957374572,1.1347558498382568,284.9007873535156,284.95001220703125,301.0785827636719,292.4634704589844,298.2801208496094,297.2416076660156,284.9020690917969,1.0,0.6924346089363098,0.3611102700233459,0.3611102700233459,1.0,1.0,-3.6248061656951904,0.9799762964248656,2.644829750061035,0.1658639162778854,0.8642019033432007,0.8642019033432007,0.0,230.4594116210937,238.0,61147.74609375,0.0,4143.53857421875,1.0,278.85699462890625,282.90069580078125,295.4880065917969,299.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38721.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576552510261536,1.0,0.0,0.0,3.612626552581787,3.612650632858277,8.708421432856994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.923828125,0.0,1512.1378173828125,1895.4371337890625,0.0,3931.6572265625,0.8990623950958252,1.0,0.0,3.0,1.0,0.0
18109800,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8465149998664856,0.4685454368591308,0.4252722859382629,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90093994140625,0.9773283004760742,0.7114477157592773,0.674956202507019,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.885930061340332,0.5398510694503784,0.3793098926544189,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195282816886902,0.4220215082168579,0.403818815946579,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6890283226966858,0.2470245957374572,1.1347558498382568,284.9007873535156,284.95001220703125,301.0785827636719,292.4634704589844,298.2801208496094,297.2416076660156,284.9020690917969,1.0,0.6924346089363098,0.3611102700233459,0.3611102700233459,1.0,1.0,-3.6248061656951904,0.9799762964248656,2.644829750061035,0.1658639162778854,0.8642019033432007,0.8642019033432007,0.0,230.4594116210937,238.0,61147.74609375,0.0,4143.53857421875,1.0,278.85699462890625,282.90069580078125,295.4880065917969,299.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38721.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576552510261536,1.0,0.0,0.0,3.612626552581787,3.612650632858277,8.708421432856994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.923828125,0.0,1512.1378173828125,1895.4371337890625,0.0,3931.6572265625,0.8990623950958252,1.0,0.0,3.0,1.0,0.0
18109860,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8436214923858643,0.4681868553161621,0.4247730076313019,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.9745652675628662,0.7119815349578857,0.6752389669418335,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852427005767822,0.5440430045127869,0.382091760635376,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8173831105232239,0.4226640164852142,0.4043262004852295,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6869024038314819,0.2472841888666153,1.1357845067977903,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.28143310546875,297.2460632324219,285.0032653808594,1.0,0.6945745348930359,0.360504686832428,0.360504686832428,1.0,1.0,-3.629729986190796,0.9796015620231628,2.6501283645629883,0.1641587615013122,0.956038534641266,0.956038534641266,0.0,233.4749450683593,241.0,60464.63671875,0.0,4175.33447265625,1.0,279.1420593261719,283.02691650390625,295.4309387207031,299.2742004394531,293.1499938964844,293.1499938964844,278.8500061035156,33537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501768946647644,1.0,0.0,0.0,3.72094988822937,3.72097420692444,9.238489155904972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.966796875,0.0,1594.759765625,1895.4371337890625,0.0,3864.5556640625,0.9196198582649232,1.0,0.0,3.0,1.0,0.0
18109920,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8436214923858643,0.4681868553161621,0.4247730076313019,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.9745652675628662,0.7119815349578857,0.6752389669418335,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852427005767822,0.5440430045127869,0.382091760635376,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8173831105232239,0.4226640164852142,0.4043262004852295,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6869024038314819,0.2472841888666153,1.1357845067977903,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.28143310546875,297.2460632324219,285.0032653808594,1.0,0.6945745348930359,0.360504686832428,0.360504686832428,1.0,1.0,-3.629729986190796,0.9796015620231628,2.6501283645629883,0.1641587615013122,0.956038534641266,0.956038534641266,0.0,233.4749450683593,241.0,60464.63671875,0.0,4175.33447265625,1.0,279.1420593261719,283.02691650390625,295.4309387207031,299.2742004394531,293.1499938964844,293.1499938964844,278.8500061035156,33537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501768946647644,1.0,0.0,0.0,3.72094988822937,3.72097420692444,9.238489155904972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.966796875,0.0,1594.759765625,1895.4371337890625,0.0,3864.5556640625,0.9196198582649232,1.0,0.0,3.0,1.0,0.0
18109980,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8400731682777405,0.4666858315467834,0.4238367974758148,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90191650390625,0.9710856080055236,0.711391270160675,0.6751471757888794,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8838548064231873,0.5472504496574402,0.3845952153205871,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8146876692771912,0.4226213991641998,0.4046222269535064,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6843240857124329,0.2471466958522796,1.1364279985427856,284.9017639160156,284.95001220703125,301.0762939453125,292.43707275390625,298.275390625,297.2410583496094,284.9029541015625,1.0,0.6966176629066467,0.3598990738391876,0.3598990738391876,1.0,1.0,-3.632645130157471,0.9785894751548768,2.654055595397949,0.1625071465969085,0.8647278547286987,0.8647278547286987,0.0,236.9289703369141,244.0,61163.3046875,0.0,4204.541015625,1.0,278.85723876953125,282.9012451171875,295.4612731933594,299.4182434082031,293.1499938964844,293.1499938964844,279.1499938964844,38647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586713314056396,1.0,0.0,0.0,3.613403797149658,3.613427877426148,8.712168551028299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.314453125,0.0,1512.4405517578125,1895.4371337890625,0.0,3940.733154296875,0.8992637991905212,1.0,0.0,3.0,1.0,0.0
18110040,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8400731682777405,0.4666858315467834,0.4238367974758148,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90191650390625,0.9710856080055236,0.711391270160675,0.6751471757888794,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8838548064231873,0.5472504496574402,0.3845952153205871,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8146876692771912,0.4226213991641998,0.4046222269535064,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6843240857124329,0.2471466958522796,1.1364279985427856,284.9017639160156,284.95001220703125,301.0762939453125,292.43707275390625,298.275390625,297.2410583496094,284.9029541015625,1.0,0.6966176629066467,0.3598990738391876,0.3598990738391876,1.0,1.0,-3.632645130157471,0.9785894751548768,2.654055595397949,0.1625071465969085,0.8647278547286987,0.8647278547286987,0.0,236.9289703369141,244.0,61163.3046875,0.0,4204.541015625,1.0,278.85723876953125,282.9012451171875,295.4612731933594,299.4182434082031,293.1499938964844,293.1499938964844,279.1499938964844,38647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586713314056396,1.0,0.0,0.0,3.613403797149658,3.613427877426148,8.712168551028299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.314453125,0.0,1512.4405517578125,1895.4371337890625,0.0,3940.733154296875,0.8992637991905212,1.0,0.0,3.0,1.0,0.0
18110100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.838441014289856,0.466440200805664,0.4233932197093963,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.013427734375,0.9694213271141052,0.7115358114242554,0.675045907497406,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8833012580871582,0.5493087768554688,0.3858666121959686,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8134185075759888,0.4228690862655639,0.4047342538833618,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6830983757972717,0.2472240179777145,1.136541485786438,285.01324462890625,284.95001220703125,301.07501220703125,292.43035888671875,298.2752990722656,297.24267578125,285.0143127441406,1.0,0.6975618600845337,0.3595962822437286,0.3595962822437286,1.0,1.0,-3.633782863616944,0.9779879450798036,2.655795097351074,0.1615102887153625,0.9423069357872008,0.9423069357872008,0.0,238.52980041503903,244.0,60345.51953125,0.0,4217.53564453125,1.0,279.10076904296875,283.0350341796875,295.4022827148437,299.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,34220.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530293941497804,1.0,0.0,0.0,3.660264253616333,3.660287857055664,8.939601343627146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.119140625,0.0,1531.2659912109375,1895.4371337890625,0.0,3890.212158203125,0.9078304171562196,1.0,0.0,3.0,1.0,0.0
18110160,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8375035524368286,0.4663285911083221,0.4233298599720001,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.968486487865448,0.7118582725524902,0.6753650307655334,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8834710717201233,0.5514959692955017,0.3874047398567199,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8127634525299072,0.4232474863529205,0.4051059186458587,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6824559569358826,0.2474045604467392,1.137418270111084,285.004150390625,284.95001220703125,301.07342529296875,292.4236145019531,298.2763061523437,297.245849609375,285.0030822753906,1.0,0.6986360549926758,0.3592829704284668,0.3592829704284668,1.0,1.0,-3.637440443038941,0.9781450629234314,2.6592953205108643,0.1607569307088852,0.9563004970550536,0.9563004970550536,0.0,239.7417755126953,247.0,60473.76171875,0.0,4234.8759765625,1.0,279.1430969238281,283.0264892578125,295.4034118652344,299.24737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33471.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511825442314148,1.0,0.0,0.0,3.7234854698181152,3.723509788513184,9.251083383787772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.34765625,0.0,1597.175048828125,1895.4371337890625,0.0,3873.60888671875,0.9198783040046692,1.0,0.0,3.0,1.0,0.0
18110220,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8342078924179077,0.4648279547691345,0.4223969578742981,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013366699219,0.9650407433509828,0.711156964302063,0.6751692295074463,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8822991847991943,0.5547374486923218,0.3899359107017517,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101928234100342,0.4231817722320556,0.4053817987442016,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6800643801689148,0.2472571283578872,1.138019323348999,284.9012145996094,284.95001220703125,301.0694274902344,292.4100341796875,298.26971435546875,297.24102783203125,284.9022827148437,1.0,0.7006015777587891,0.3586563169956207,0.3586563169956207,1.0,1.0,-3.6401925086975098,0.9770060777664183,2.663186550140381,0.1590162068605423,0.8645660877227783,0.8645660877227783,0.0,243.09585571289065,250.0,61174.58984375,0.0,4263.12841796875,1.0,278.857421875,282.9002990722656,295.4342041015625,299.39178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38625.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597267508506776,1.0,0.0,0.0,3.615031480789185,3.615055561065674,8.720019764041353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.576171875,0.0,1514.0679931640625,1895.4371337890625,0.0,3950.149658203125,0.8995139598846436,1.0,0.0,3.0,1.0,0.0
18110280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8342078924179077,0.4648279547691345,0.4223969578742981,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013366699219,0.9650407433509828,0.711156964302063,0.6751692295074463,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8822991847991943,0.5547374486923218,0.3899359107017517,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101928234100342,0.4231817722320556,0.4053817987442016,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6800643801689148,0.2472571283578872,1.138019323348999,284.9012145996094,284.95001220703125,301.0694274902344,292.4100341796875,298.26971435546875,297.24102783203125,284.9022827148437,1.0,0.7006015777587891,0.3586563169956207,0.3586563169956207,1.0,1.0,-3.6401925086975098,0.9770060777664183,2.663186550140381,0.1590162068605423,0.8645660877227783,0.8645660877227783,0.0,243.09585571289065,250.0,61174.58984375,0.0,4263.12841796875,1.0,278.857421875,282.9002990722656,295.4342041015625,299.39178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38625.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597267508506776,1.0,0.0,0.0,3.615031480789185,3.615055561065674,8.720019764041353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.576171875,0.0,1514.0679931640625,1895.4371337890625,0.0,3950.149658203125,0.8995139598846436,1.0,0.0,3.0,1.0,0.0
18110340,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8318060040473938,0.4644638895988464,0.4218926131725311,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.9624720215797424,0.7115482091903687,0.675328254699707,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8820592761039734,0.5590265989303589,0.3927785754203796,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8083400130271912,0.4237832129001617,0.4058458805084228,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783195734024048,0.2475020140409469,1.1389572620391846,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.27008056640625,297.2459716796875,285.0032653808594,1.0,0.7025677561759949,0.3580296635627746,0.3580296635627746,1.0,1.0,-3.644873857498169,0.9764795899391174,2.6683943271636963,0.1572138369083404,0.956279158592224,0.956279158592224,0.0,245.84864807128903,253.0,60476.12890625,0.0,4292.91552734375,1.0,279.14208984375,283.02655029296875,295.3769836425781,299.2205810546875,293.1499938964844,293.1499938964844,278.8500061035156,33541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522842764854432,1.0,0.0,0.0,3.722054958343506,3.722079277038574,9.243976819561794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.08203125,0.0,1596.062744140625,1895.4371337890625,0.0,3883.517333984375,0.919870376586914,1.0,0.0,3.0,1.0,0.0
18110400,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8318060040473938,0.4644638895988464,0.4218926131725311,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.9624720215797424,0.7115482091903687,0.675328254699707,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8820592761039734,0.5590265989303589,0.3927785754203796,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8083400130271912,0.4237832129001617,0.4058458805084228,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783195734024048,0.2475020140409469,1.1389572620391846,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.27008056640625,297.2459716796875,285.0032653808594,1.0,0.7025677561759949,0.3580296635627746,0.3580296635627746,1.0,1.0,-3.644873857498169,0.9764795899391174,2.6683943271636963,0.1572138369083404,0.956279158592224,0.956279158592224,0.0,245.84864807128903,253.0,60476.12890625,0.0,4292.91552734375,1.0,279.14208984375,283.02655029296875,295.3769836425781,299.2205810546875,293.1499938964844,293.1499938964844,278.8500061035156,33541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522842764854432,1.0,0.0,0.0,3.722054958343506,3.722079277038574,9.243976819561794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.08203125,0.0,1596.062744140625,1895.4371337890625,0.0,3883.517333984375,0.919870376586914,1.0,0.0,3.0,1.0,0.0
18110460,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8286387324333191,0.4629615545272827,0.4209454953670501,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.9589830040931702,0.7107606530189514,0.6750417947769165,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8809878826141357,0.562298595905304,0.3953243792057037,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.80577552318573,0.4236901104450226,0.4060898125171661,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760227084159851,0.2473387271165847,1.139472723007202,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2629699707031,297.2413024902344,284.9026184082031,1.0,0.7044873237609863,0.3574009239673614,0.3574009239673614,1.0,1.0,-3.64737606048584,0.97524756193161,2.672128438949585,0.1554359644651413,0.8648108243942261,0.8648108243942261,0.0,249.19039916992188,256.0,61174.421875,0.0,4320.5107421875,1.0,278.8577575683594,282.90069580078125,295.4063415527344,299.3634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38570.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607465267181396,1.0,0.0,0.0,3.615399837493897,3.615424156188965,8.721797257749131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7783203125,0.0,1514.06787109375,1895.4371337890625,0.0,3959.237548828125,0.899641215801239,1.0,0.0,3.0,1.0,0.0
18110520,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8286387324333191,0.4629615545272827,0.4209454953670501,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.9589830040931702,0.7107606530189514,0.6750417947769165,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8809878826141357,0.562298595905304,0.3953243792057037,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.80577552318573,0.4236901104450226,0.4060898125171661,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760227084159851,0.2473387271165847,1.139472723007202,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2629699707031,297.2413024902344,284.9026184082031,1.0,0.7044873237609863,0.3574009239673614,0.3574009239673614,1.0,1.0,-3.64737606048584,0.97524756193161,2.672128438949585,0.1554359644651413,0.8648108243942261,0.8648108243942261,0.0,249.19039916992188,256.0,61174.421875,0.0,4320.5107421875,1.0,278.8577575683594,282.90069580078125,295.4063415527344,299.3634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38570.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607465267181396,1.0,0.0,0.0,3.615399837493897,3.615424156188965,8.721797257749131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7783203125,0.0,1514.06787109375,1895.4371337890625,0.0,3959.237548828125,0.899641215801239,1.0,0.0,3.0,1.0,0.0
18110580,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8263407945632935,0.4625934958457947,0.4204387366771698,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0034484863281,0.9564141035079956,0.7110905051231384,0.6751495599746704,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8808382749557495,0.5666329264640808,0.3981961607933044,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8039449453353882,0.4242670238018036,0.406530350446701,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6743590235710144,0.2475698590278625,1.1403452157974243,285.0035400390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2628173828125,297.246337890625,285.0025634765625,1.0,0.7064188122749329,0.3567721843719482,0.3567721843719482,1.0,1.0,-3.651920557022095,0.974661350250244,2.6772592067718506,0.1536096930503845,0.955777943134308,0.955777943134308,0.0,251.92420959472656,259.0,60468.9296875,0.0,4349.93359375,1.0,279.1423034667969,283.0259704589844,295.34893798828125,299.1919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33530.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532771110534668,1.0,0.0,0.0,3.7226850986480713,3.72270941734314,9.24710718663846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2958984375,0.0,1596.706298828125,1895.4371337890625,0.0,3892.4365234375,0.9198225140571594,1.0,0.0,3.0,1.0,0.0
18110640,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8263407945632935,0.4625934958457947,0.4204387366771698,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0034484863281,0.9564141035079956,0.7110905051231384,0.6751495599746704,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8808382749557495,0.5666329264640808,0.3981961607933044,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8039449453353882,0.4242670238018036,0.406530350446701,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6743590235710144,0.2475698590278625,1.1403452157974243,285.0035400390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2628173828125,297.246337890625,285.0025634765625,1.0,0.7064188122749329,0.3567721843719482,0.3567721843719482,1.0,1.0,-3.651920557022095,0.974661350250244,2.6772592067718506,0.1536096930503845,0.955777943134308,0.955777943134308,0.0,251.92420959472656,259.0,60468.9296875,0.0,4349.93359375,1.0,279.1423034667969,283.0259704589844,295.34893798828125,299.1919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33530.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532771110534668,1.0,0.0,0.0,3.7226850986480713,3.72270941734314,9.24710718663846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2958984375,0.0,1596.706298828125,1895.4371337890625,0.0,3892.4365234375,0.9198225140571594,1.0,0.0,3.0,1.0,0.0
18110700,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8251391649246216,0.4619106352329254,0.420171171426773,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797302246094,0.9550514817237854,0.7107445597648621,0.6751928925514221,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8807005286216736,0.5683453679084778,0.399627149105072,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8030043840408325,0.4242785573005676,0.4067849218845367,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6735320687294006,0.2475369870662689,1.1409939527511597,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2596130371094,297.24481201171875,284.8785095214844,1.0,0.7074379920959473,0.3564578294754028,0.3564578294754028,1.0,1.0,-3.65446662902832,0.9744452834129332,2.680021286010742,0.1528601646423339,0.8705017566680908,0.8705017566680908,0.0,253.3873748779297,259.0,61387.875,0.0,4366.0048828125,1.0,278.896240234375,282.8777160644531,295.3955993652344,299.4019470214844,293.1499938964844,293.1499938964844,278.8500061035156,37556.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595522284507751,1.0,0.0,0.0,3.690097332000733,3.69012188911438,9.085920282814186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0732421875,0.0,1590.0093994140625,1895.4371337890625,0.0,3948.59326171875,0.9133676290512084,1.0,0.0,3.0,1.0,0.0
18110760,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8232898712158203,0.4610903859138489,0.4195001423358917,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013977050781,0.9529033899307252,0.710202157497406,0.6747758984565735,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8798759579658508,0.5699355602264404,0.4007719159126282,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8014430403709412,0.4241483807563782,0.4067564010620117,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6721644997596741,0.2473928034305572,1.140815019607544,284.9012451171875,284.95001220703125,301.0419921875,292.3548278808594,298.2551574707031,297.2417297363281,284.9026184082031,1.0,0.7083061933517456,0.3561545312404632,0.3561545312404632,1.0,1.0,-3.654288053512573,0.9734122157096864,2.680875778198242,0.1518565565347671,0.8642061352729797,0.8642061352729797,0.0,255.25328063964844,262.0,61149.1171875,0.0,4377.17041015625,1.0,278.8570861816406,282.9009704589844,295.379150390625,299.3348693847656,293.1499938964844,293.1499938964844,279.1499938964844,38735.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961765468120575,1.0,0.0,0.0,3.6124253273010254,3.6124496459960938,8.707451684131229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.2705078125,0.0,1512.021728515625,1895.4371337890625,0.0,3968.3076171875,0.8990872502326965,1.0,0.0,3.0,1.0,0.0
18110820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.821043848991394,0.4607157707214355,0.4189847707748413,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00341796875,0.9502766132354736,0.7104116678237915,0.6747614741325378,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8797791004180908,0.574312686920166,0.4036682844161987,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996571660041809,0.424698919057846,0.4071702063083648,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705548763275146,0.2476091235876083,1.1416170597076416,285.0035095214844,284.95001220703125,301.03228759765625,292.3409118652344,298.2545166015625,297.246826171875,285.0027770996094,1.0,0.710201621055603,0.3555479943752289,0.3555479943752289,1.0,1.0,-3.658587694168091,0.9728111028671264,2.685776710510254,0.150079071521759,0.9553725719451904,0.9553725719451904,0.0,257.9935302734375,265.0,60449.51953125,0.0,4406.08154296875,1.0,279.1420593261719,283.0265808105469,295.3212280273437,299.16265869140625,293.1499938964844,293.1499938964844,278.8500061035156,33561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542450308799744,1.0,0.0,0.0,3.720327138900757,3.720351457595825,9.235396873918944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.73828125,0.0,1594.2310791015625,1895.4371337890625,0.0,3901.123046875,0.9194974899291992,1.0,0.0,3.0,1.0,0.0
18110880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.821043848991394,0.4607157707214355,0.4189847707748413,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00341796875,0.9502766132354736,0.7104116678237915,0.6747614741325378,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8797791004180908,0.574312686920166,0.4036682844161987,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996571660041809,0.424698919057846,0.4071702063083648,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705548763275146,0.2476091235876083,1.1416170597076416,285.0035095214844,284.95001220703125,301.03228759765625,292.3409118652344,298.2545166015625,297.246826171875,285.0027770996094,1.0,0.710201621055603,0.3555479943752289,0.3555479943752289,1.0,1.0,-3.658587694168091,0.9728111028671264,2.685776710510254,0.150079071521759,0.9553725719451904,0.9553725719451904,0.0,257.9935302734375,265.0,60449.51953125,0.0,4406.08154296875,1.0,279.1420593261719,283.0265808105469,295.3212280273437,299.16265869140625,293.1499938964844,293.1499938964844,278.8500061035156,33561.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542450308799744,1.0,0.0,0.0,3.720327138900757,3.720351457595825,9.235396873918944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.73828125,0.0,1594.2310791015625,1895.4371337890625,0.0,3901.123046875,0.9194974899291992,1.0,0.0,3.0,1.0,0.0
