time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8180475831031799,0.4592130482196808,0.4180344939231872,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018249511719,0.9467417001724244,0.7094487547874451,0.6743089556694031,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8788895010948181,0.5776469111442566,0.4062595069408417,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972208261489868,0.4245538115501404,0.4073653817176819,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684368848800659,0.24741792678833,1.142008662223816,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2463684082031,297.2423095703125,284.902587890625,1.0,0.7120549082756042,0.3549414575099945,0.3549414575099945,1.0,1.0,-3.660733461380005,0.9715232849121094,2.6892101764678955,0.1483471840620041,0.864077091217041,0.864077091217041,0.0,261.3261413574219,268.0,61138.5703125,0.0,4432.8134765625,1.0,278.8577575683594,282.9013671875,295.3505249023437,299.3047790527344,293.1499938964844,293.1499938964844,279.1499938964844,38590.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626612663269044,1.0,0.0,0.0,3.612691640853882,3.612715721130371,8.708734640094917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.0908203125,0.0,1511.241455078125,1895.4371337890625,0.0,3976.27294921875,0.899054229259491,1.0,0.0,3.0,1.0,0.0
18111000,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8180475831031799,0.4592130482196808,0.4180344939231872,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018249511719,0.9467417001724244,0.7094487547874451,0.6743089556694031,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8788895010948181,0.5776469111442566,0.4062595069408417,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972208261489868,0.4245538115501404,0.4073653817176819,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684368848800659,0.24741792678833,1.142008662223816,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2463684082031,297.2423095703125,284.902587890625,1.0,0.7120549082756042,0.3549414575099945,0.3549414575099945,1.0,1.0,-3.660733461380005,0.9715232849121094,2.6892101764678955,0.1483471840620041,0.864077091217041,0.864077091217041,0.0,261.3261413574219,268.0,61138.5703125,0.0,4432.8134765625,1.0,278.8577575683594,282.9013671875,295.3505249023437,299.3047790527344,293.1499938964844,293.1499938964844,279.1499938964844,38590.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626612663269044,1.0,0.0,0.0,3.612691640853882,3.612715721130371,8.708734640094917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.0908203125,0.0,1511.241455078125,1895.4371337890625,0.0,3976.27294921875,0.899054229259491,1.0,0.0,3.0,1.0,0.0
18111060,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158537149429321,0.4588324129581451,0.4175229966640472,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0032653808594,0.9441208243370056,0.7095745801925659,0.6742261052131653,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8788686394691467,0.5820670127868652,0.4091892838478088,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7955020070075989,0.4250786006450653,0.4077594578266144,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6668999791145325,0.2476216405630111,1.1427637338638306,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.24530029296875,297.2474975585937,285.00262451171875,1.0,0.7139217853546143,0.3543696105480194,0.3543696105480194,1.0,1.0,-3.6649155616760254,0.9709844589233398,2.6939313411712646,0.1466770470142364,0.9546984434127808,0.9546984434127808,0.0,264.054931640625,271.0,60424.69921875,0.0,4461.4384765625,1.0,279.14208984375,283.0269470214844,295.2932434082031,299.1328125,293.1499938964844,293.1499938964844,278.8500061035156,33566.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551460146903992,1.0,0.0,0.0,3.718462228775024,3.7184865474700928,9.22614049159165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.63671875,0.0,1592.13134765625,1895.4371337890625,0.0,3909.200927734375,0.919076144695282,1.0,0.0,3.0,1.0,0.0
18111120,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158537149429321,0.4588324129581451,0.4175229966640472,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0032653808594,0.9441208243370056,0.7095745801925659,0.6742261052131653,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8788686394691467,0.5820670127868652,0.4091892838478088,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7955020070075989,0.4250786006450653,0.4077594578266144,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6668999791145325,0.2476216405630111,1.1427637338638306,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.24530029296875,297.2474975585937,285.00262451171875,1.0,0.7139217853546143,0.3543696105480194,0.3543696105480194,1.0,1.0,-3.6649155616760254,0.9709844589233398,2.6939313411712646,0.1466770470142364,0.9546984434127808,0.9546984434127808,0.0,264.054931640625,271.0,60424.69921875,0.0,4461.4384765625,1.0,279.14208984375,283.0269470214844,295.2932434082031,299.1328125,293.1499938964844,293.1499938964844,278.8500061035156,33566.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551460146903992,1.0,0.0,0.0,3.718462228775024,3.7184865474700928,9.22614049159165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.63671875,0.0,1592.13134765625,1895.4371337890625,0.0,3909.200927734375,0.919076144695282,1.0,0.0,3.0,1.0,0.0
18111180,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8129010200500488,0.457329124212265,0.416576087474823,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015197753906,0.9406224489212036,0.7085579037666321,0.6737343072891235,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8780720233917236,0.5854314565658569,0.4118065536022186,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7931517958641052,0.4249076247215271,0.4079333245754242,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6648759841918945,0.2474191486835479,1.1431111097335815,284.9013977050781,284.95001220703125,300.99627685546875,292.2991943359375,298.2367553710937,297.2430419921875,284.9026184082031,1.0,0.7157498002052307,0.3537977337837219,0.3537977337837219,1.0,1.0,-3.66697096824646,0.9697732329368592,2.697197675704956,0.1450635343790054,0.8633043766021729,0.8633043766021729,0.0,267.3759155273437,274.0,61102.1484375,0.0,4487.921875,1.0,278.8572692871094,282.90203857421875,295.3231811523437,299.27520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38718.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963575839996338,1.0,0.0,0.0,3.609007835388184,3.609031915664673,8.690983577253064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.98828125,0.0,1508.1513671875,1895.4371337890625,0.0,3984.396484375,0.8982982635498047,1.0,0.0,3.0,1.0,0.0
18111240,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8129010200500488,0.457329124212265,0.416576087474823,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015197753906,0.9406224489212036,0.7085579037666321,0.6737343072891235,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8780720233917236,0.5854314565658569,0.4118065536022186,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7931517958641052,0.4249076247215271,0.4079333245754242,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6648759841918945,0.2474191486835479,1.1431111097335815,284.9013977050781,284.95001220703125,300.99627685546875,292.2991943359375,298.2367553710937,297.2430419921875,284.9026184082031,1.0,0.7157498002052307,0.3537977337837219,0.3537977337837219,1.0,1.0,-3.66697096824646,0.9697732329368592,2.697197675704956,0.1450635343790054,0.8633043766021729,0.8633043766021729,0.0,267.3759155273437,274.0,61102.1484375,0.0,4487.921875,1.0,278.8572692871094,282.90203857421875,295.3231811523437,299.27520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38718.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963575839996338,1.0,0.0,0.0,3.609007835388184,3.609031915664673,8.690983577253064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.98828125,0.0,1508.1513671875,1895.4371337890625,0.0,3984.396484375,0.8982982635498047,1.0,0.0,3.0,1.0,0.0
18111300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8114961385726929,0.4570712447166443,0.4161266982555389,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0124206542969,0.9389297366142272,0.7084833383560181,0.6734300255775452,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8777682781219482,0.5875998735427856,0.4131407737731933,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.792028546333313,0.425091803073883,0.4079843163490295,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6638880968093872,0.2474626302719116,1.1430684328079224,285.01226806640625,284.95001220703125,300.9892883300781,292.29229736328125,298.23541259765625,297.24493408203125,285.01324462890625,1.0,0.7166000604629517,0.3535118103027344,0.3535118103027344,1.0,1.0,-3.66767168045044,0.9690715074539183,2.6986002922058105,0.1440892964601516,0.940340518951416,0.940340518951416,0.0,268.9362487792969,274.0,60275.37890625,0.0,4499.65576171875,1.0,279.1006774902344,283.035400390625,295.2637939453125,299.0586242675781,293.1499938964844,293.1499938964844,279.1499938964844,34251.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578816890716552,1.0,0.0,0.0,3.655575275421143,3.6555991172790527,8.916712772588653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.474609375,0.0,1526.2777099609375,1895.4371337890625,0.0,3933.680908203125,0.9067969918251038,1.0,0.0,3.0,1.0,0.0
18111360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8106918334960938,0.4569420516490936,0.4160482287406921,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0028991699219,0.9379627108573914,0.7085809111595154,0.6735408902168274,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8780815601348877,0.5898935794830322,0.4147545099258423,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7914617657661438,0.4254048466682434,0.4082951545715332,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6633800864219666,0.2476098090410232,1.1437933444976809,285.0030212402344,284.95001220703125,300.98199462890625,292.285400390625,298.2351379394531,297.2482604980469,285.001953125,1.0,0.7175850868225098,0.3532288670539856,0.3532288670539856,1.0,1.0,-3.67089581489563,0.9691584706306458,2.701737403869629,0.1433925628662109,0.9538558125495912,0.9538558125495912,0.0,270.12158203125,277.0,60394.37890625,0.0,4516.04443359375,1.0,279.14306640625,283.02703857421875,295.2645568847656,299.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33511.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559609889984132,1.0,0.0,0.0,3.717995643615722,3.718019962310791,9.223825259141448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.53515625,0.0,1591.1722412109375,1895.4371337890625,0.0,3916.501220703125,0.9186675548553468,1.0,0.0,3.0,1.0,0.0
18111420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8077319860458374,0.4554389715194702,0.4151053130626678,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013061523437,0.9344664216041564,0.7074478268623352,0.6729363799095154,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773596286773682,0.593287467956543,0.4173974096775055,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.789183497428894,0.4252080023288727,0.408447653055191,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614364385604858,0.247395783662796,1.1440975666046145,284.90118408203125,284.95001220703125,300.9665832519531,292.27166748046875,298.2260131835937,297.24383544921875,284.9022521972656,1.0,0.7193822264671326,0.352662980556488,0.352662980556488,1.0,1.0,-3.672773361206055,0.967904567718506,2.704868793487549,0.1418024897575378,0.8625998497009277,0.8625998497009277,0.0,273.44140625,280.0,61073.75390625,0.0,4542.0966796875,1.0,278.85748291015625,282.9023742675781,295.2953186035156,299.2450866699219,293.1499938964844,293.1499938964844,279.1499938964844,38670.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644066095352172,1.0,0.0,0.0,3.6072494983673096,3.607273578643799,8.682517318447935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.4609375,0.0,1505.8681640625,1895.4371337890625,0.0,3991.768310546875,0.8978175520896912,1.0,0.0,3.0,1.0,0.0
18111480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8077319860458374,0.4554389715194702,0.4151053130626678,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013061523437,0.9344664216041564,0.7074478268623352,0.6729363799095154,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773596286773682,0.593287467956543,0.4173974096775055,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.789183497428894,0.4252080023288727,0.408447653055191,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614364385604858,0.247395783662796,1.1440975666046145,284.90118408203125,284.95001220703125,300.9665832519531,292.27166748046875,298.2260131835937,297.24383544921875,284.9022521972656,1.0,0.7193822264671326,0.352662980556488,0.352662980556488,1.0,1.0,-3.672773361206055,0.967904567718506,2.704868793487549,0.1418024897575378,0.8625998497009277,0.8625998497009277,0.0,273.44140625,280.0,61073.75390625,0.0,4542.0966796875,1.0,278.85748291015625,282.9023742675781,295.2953186035156,299.2450866699219,293.1499938964844,293.1499938964844,279.1499938964844,38670.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644066095352172,1.0,0.0,0.0,3.6072494983673096,3.607273578643799,8.682517318447935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.4609375,0.0,1505.8681640625,1895.4371337890625,0.0,3991.768310546875,0.8978175520896912,1.0,0.0,3.0,1.0,0.0
18111540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8055185675621033,0.4550433158874511,0.4145816266536712,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.9318538904190063,0.7073982357978821,0.67268967628479,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774393796920776,0.5977877378463745,0.4203776121139526,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875592112541199,0.4256779253482818,0.4087900817394256,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600115895271301,0.2475753128528595,1.1447436809539795,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.223876953125,297.2491149902344,285.00213623046875,1.0,0.7211916446685791,0.3520971238613128,0.3520971238613128,1.0,1.0,-3.676611423492432,0.9672645926475524,2.7093467712402344,0.1401573121547699,0.9530694484710692,0.9530694484710692,0.0,276.17242431640625,283.0,60360.73046875,0.0,4569.98193359375,1.0,279.1420288085937,283.02801513671875,295.2379150390625,299.0727233886719,293.1499938964844,293.1499938964844,278.8500061035156,33571.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568246603012084,1.0,0.0,0.0,3.7134528160095215,3.71347713470459,9.2012987806811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.56640625,0.0,1586.4324951171875,1895.4371337890625,0.0,3924.23046875,0.9179576635360718,1.0,0.0,3.0,1.0,0.0
18111600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8055185675621033,0.4550433158874511,0.4145816266536712,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.9318538904190063,0.7073982357978821,0.67268967628479,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774393796920776,0.5977877378463745,0.4203776121139526,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875592112541199,0.4256779253482818,0.4087900817394256,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600115895271301,0.2475753128528595,1.1447436809539795,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.223876953125,297.2491149902344,285.00213623046875,1.0,0.7211916446685791,0.3520971238613128,0.3520971238613128,1.0,1.0,-3.676611423492432,0.9672645926475524,2.7093467712402344,0.1401573121547699,0.9530694484710692,0.9530694484710692,0.0,276.17242431640625,283.0,60360.73046875,0.0,4569.98193359375,1.0,279.1420288085937,283.02801513671875,295.2379150390625,299.0727233886719,293.1499938964844,293.1499938964844,278.8500061035156,33571.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568246603012084,1.0,0.0,0.0,3.7134528160095215,3.71347713470459,9.2012987806811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.56640625,0.0,1586.4324951171875,1895.4371337890625,0.0,3924.23046875,0.9179576635360718,1.0,0.0,3.0,1.0,0.0
18111660,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8025279641151428,0.4535379707813263,0.4136242866516113,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.9283831119537354,0.7061865925788879,0.6720011234283447,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8767651915550232,0.6012079119682312,0.4230316579341888,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853317856788635,0.4254523515701294,0.4089095592498779,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581305265426636,0.2473492473363876,1.1449799537658691,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.2142333984375,297.2447204589844,284.9028015136719,1.0,0.7229582071304321,0.3515279293060303,0.3515279293060303,1.0,1.0,-3.67826247215271,0.9659240245819092,2.712338447570801,0.1385498046875,0.8623130917549133,0.8623130917549133,0.0,279.5026550292969,286.0,61037.87109375,0.0,4595.5302734375,1.0,278.8578186035156,282.9039306640625,295.2676086425781,299.2145690917969,293.1499938964844,293.1499938964844,279.1499938964844,38608.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652076959609984,1.0,0.0,0.0,3.604543685913086,3.604567766189575,8.66949619648949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.30859375,0.0,1502.45263671875,1895.4371337890625,0.0,3998.869873046875,0.8972591161727905,1.0,0.0,3.0,1.0,0.0
18111720,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8025279641151428,0.4535379707813263,0.4136242866516113,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.9283831119537354,0.7061865925788879,0.6720011234283447,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8767651915550232,0.6012079119682312,0.4230316579341888,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853317856788635,0.4254523515701294,0.4089095592498779,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581305265426636,0.2473492473363876,1.1449799537658691,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.2142333984375,297.2447204589844,284.9028015136719,1.0,0.7229582071304321,0.3515279293060303,0.3515279293060303,1.0,1.0,-3.67826247215271,0.9659240245819092,2.712338447570801,0.1385498046875,0.8623130917549133,0.8623130917549133,0.0,279.5026550292969,286.0,61037.87109375,0.0,4595.5302734375,1.0,278.8578186035156,282.9039306640625,295.2676086425781,299.2145690917969,293.1499938964844,293.1499938964844,279.1499938964844,38608.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652076959609984,1.0,0.0,0.0,3.604543685913086,3.604567766189575,8.66949619648949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.30859375,0.0,1502.45263671875,1895.4371337890625,0.0,3998.869873046875,0.8972591161727905,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8003556132316589,0.4531357586383819,0.4130969047546386,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021667480469,0.9258283972740172,0.7060802578926086,0.6717084050178528,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8768975734710693,0.6057472229003906,0.4260374903678894,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.783758819103241,0.4258949160575866,0.4092266857624054,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6567644476890564,0.2475186735391616,1.145580172538757,285.00225830078125,284.95001220703125,300.9147644042969,292.2301025390625,298.2118225097656,297.2500305175781,285.0013427734375,1.0,0.7247428894042969,0.3509587049484253,0.3509587049484253,1.0,1.0,-3.681986093521118,0.9652304649353028,2.7167556285858154,0.1368839144706726,0.9518169164657592,0.9518169164657592,0.0,282.226806640625,289.0,60321.234375,0.0,4623.14306640625,1.0,279.1423034667969,283.0281677246094,295.2098083496094,299.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33558.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576444625854492,1.0,0.0,0.0,3.71142840385437,3.71145272254944,9.1912693278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.71484375,0.0,1584.01220703125,1895.4371337890625,0.0,3931.560546875,0.9172938466072084,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8003556132316589,0.4531357586383819,0.4130969047546386,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021667480469,0.9258283972740172,0.7060802578926086,0.6717084050178528,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8768975734710693,0.6057472229003906,0.4260374903678894,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.783758819103241,0.4258949160575866,0.4092266857624054,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6567644476890564,0.2475186735391616,1.145580172538757,285.00225830078125,284.95001220703125,300.9147644042969,292.2301025390625,298.2118225097656,297.2500305175781,285.0013427734375,1.0,0.7247428894042969,0.3509587049484253,0.3509587049484253,1.0,1.0,-3.681986093521118,0.9652304649353028,2.7167556285858154,0.1368839144706726,0.9518169164657592,0.9518169164657592,0.0,282.226806640625,289.0,60321.234375,0.0,4623.14306640625,1.0,279.1423034667969,283.0281677246094,295.2098083496094,299.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33558.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576444625854492,1.0,0.0,0.0,3.71142840385437,3.71145272254944,9.1912693278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.71484375,0.0,1584.01220703125,1895.4371337890625,0.0,3931.560546875,0.9172938466072084,1.0,0.0,3.0,1.0,0.0
18111900,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.799213171005249,0.4524467289447784,0.4128172099590301,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796691894531,0.924485981464386,0.7055213451385498,0.671549379825592,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8768980503082275,0.6075276732444763,0.4275270402431488,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7829493880271912,0.4258377850055694,0.4094174802303314,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.656088650226593,0.2474558055400848,1.14609694480896,284.8799133300781,284.95001220703125,300.9056701660156,292.222900390625,298.2074890136719,297.2485656738281,284.8785705566406,1.0,0.7256881594657898,0.3506741225719452,0.3506741225719452,1.0,1.0,-3.6841092109680176,0.9649564623832704,2.7191526889801025,0.1362125426530838,0.8670572638511658,0.8670572638511658,0.0,283.6903076171875,289.0,61226.62109375,0.0,4638.32958984375,1.0,278.8965148925781,282.8814392089844,295.25640869140625,299.2510986328125,293.1499938964844,293.1499938964844,278.8500061035156,37639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638990759849548,1.0,0.0,0.0,3.6769886016845694,3.6770131587982178,9.021482014759384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3125,0.0,1575.76318359375,1895.4371337890625,0.0,3987.265625,0.9104787707328796,1.0,0.0,3.0,1.0,0.0
18111960,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7974497079849243,0.4516285061836242,0.4121466279029846,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.9224314093589784,0.7047762274742126,0.6709399819374084,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8762940764427185,0.6091911196708679,0.4287174046039581,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7816041111946106,0.4256425201892853,0.4093267917633056,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6549628973007202,0.2472831159830093,1.1457897424697876,284.9017028808594,284.95001220703125,300.896484375,292.2156066894531,298.2020263671875,297.2456359863281,284.90301513671875,1.0,0.7264845371246338,0.3504011034965515,0.3504011034965515,1.0,1.0,-3.683525323867798,0.9638852477073668,2.719640016555786,0.1352996081113815,0.8612509369850159,0.8612509369850159,0.0,285.55029296875,292.0,60979.16015625,0.0,4648.39306640625,1.0,278.857177734375,282.9052429199219,295.2397766113281,299.1834411621094,293.1499938964844,293.1499938964844,279.1499938964844,38771.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661051034927368,1.0,0.0,0.0,3.598694324493408,3.598718404769897,8.641382578389312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.560546875,0.0,1497.2818603515625,1895.4371337890625,0.0,4006.81689453125,0.896075427532196,1.0,0.0,3.0,1.0,0.0
18112020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7953190803527832,0.4512176811695099,0.4116099178791046,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0019836425781,0.9198973774909972,0.7045565247535706,0.6705331802368164,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.87645423412323,0.6137641072273254,0.4317423701286316,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800633311271667,0.4260569512844085,0.4096163213253021,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6536386013031006,0.2474413067102432,1.146338939666748,285.0020751953125,284.95001220703125,300.8778076171875,292.2008056640625,298.19952392578125,297.2509765625,285.0013122558594,1.0,0.7282392978668213,0.3498551249504089,0.3498551249504089,1.0,1.0,-3.687028646469116,0.9631927609443665,2.7238359451293945,0.1336818486452102,0.9507091641426086,0.9507091641426086,0.0,288.2842712402344,295.0,60271.75,0.0,4675.533203125,1.0,279.1419677734375,283.029296875,295.18084716796875,299.0098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958528995513916,1.0,0.0,0.0,3.706839799880981,3.706863880157471,9.168555266114709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.279296875,0.0,1578.9942626953125,1895.4371337890625,0.0,3939.462646484375,0.9164117574691772,1.0,0.0,3.0,1.0,0.0
18112080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7953190803527832,0.4512176811695099,0.4116099178791046,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0019836425781,0.9198973774909972,0.7045565247535706,0.6705331802368164,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.87645423412323,0.6137641072273254,0.4317423701286316,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800633311271667,0.4260569512844085,0.4096163213253021,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6536386013031006,0.2474413067102432,1.146338939666748,285.0020751953125,284.95001220703125,300.8778076171875,292.2008056640625,298.19952392578125,297.2509765625,285.0013122558594,1.0,0.7282392978668213,0.3498551249504089,0.3498551249504089,1.0,1.0,-3.687028646469116,0.9631927609443665,2.7238359451293945,0.1336818486452102,0.9507091641426086,0.9507091641426086,0.0,288.2842712402344,295.0,60271.75,0.0,4675.533203125,1.0,279.1419677734375,283.029296875,295.18084716796875,299.0098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958528995513916,1.0,0.0,0.0,3.706839799880981,3.706863880157471,9.168555266114709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.279296875,0.0,1578.9942626953125,1895.4371337890625,0.0,3939.462646484375,0.9164117574691772,1.0,0.0,3.0,1.0,0.0
18112140,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.792472779750824,0.4497101604938507,0.4106465876102447,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90234375,0.9165917634963988,0.7031866908073425,0.6696925163269043,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8758916854858398,0.6172300577163696,0.4344300031661987,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7779587507247925,0.425777792930603,0.4096843302249908,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6518955826759338,0.2471954375505447,1.1464850902557373,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1896057128906,297.2466125488281,284.903076171875,1.0,0.7299511432647705,0.3493091166019439,0.3493091166019439,1.0,1.0,-3.688359260559082,0.9618191719055176,2.7265400886535645,0.1321110427379608,0.860584020614624,0.860584020614624,0.0,291.61346435546875,298.0,60937.23046875,0.0,4700.28173828125,1.0,278.8578796386719,282.9065246582031,295.2091979980469,299.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38624.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669397473335266,1.0,0.0,0.0,3.5963611602783203,3.5963850021362305,8.630180445834412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9287109375,0.0,1493.652587890625,1895.4371337890625,0.0,4014.200439453125,0.8954585790634155,1.0,0.0,3.0,1.0,0.0
18112200,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.792472779750824,0.4497101604938507,0.4106465876102447,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90234375,0.9165917634963988,0.7031866908073425,0.6696925163269043,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8758916854858398,0.6172300577163696,0.4344300031661987,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7779587507247925,0.425777792930603,0.4096843302249908,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6518955826759338,0.2471954375505447,1.1464850902557373,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1896057128906,297.2466125488281,284.903076171875,1.0,0.7299511432647705,0.3493091166019439,0.3493091166019439,1.0,1.0,-3.688359260559082,0.9618191719055176,2.7265400886535645,0.1321110427379608,0.860584020614624,0.860584020614624,0.0,291.61346435546875,298.0,60937.23046875,0.0,4700.28173828125,1.0,278.8578796386719,282.9065246582031,295.2091979980469,299.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38624.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669397473335266,1.0,0.0,0.0,3.5963611602783203,3.5963850021362305,8.630180445834412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9287109375,0.0,1493.652587890625,1895.4371337890625,0.0,4014.200439453125,0.8954585790634155,1.0,0.0,3.0,1.0,0.0
18112260,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904106974601746,0.4492919445037842,0.4101129472255707,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0018615722656,0.9141544699668884,0.7028900980949402,0.6692246198654175,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761013746261597,0.6218336820602417,0.4374810457229614,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764711976051331,0.4261658787727356,0.4099541008472442,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.650628924369812,0.247344508767128,1.1470049619674685,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1870422363281,297.251953125,285.001220703125,1.0,0.7316817045211792,0.3487979471683502,0.3487979471683502,1.0,1.0,-3.691765546798706,0.9612005949020386,2.730564832687378,0.1305909901857376,0.949475884437561,0.949475884437561,0.0,294.3370666503906,301.0,60218.16796875,0.0,4727.1591796875,1.0,279.1419677734375,283.030517578125,295.1503295898437,298.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,33580.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593909978866576,1.0,0.0,0.0,3.702221393585205,3.7022454738616943,9.145723538495076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4814453125,0.0,1573.688720703125,1895.4371337890625,0.0,3947.155517578125,0.9154321551322936,1.0,0.0,3.0,1.0,0.0
18112320,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904106974601746,0.4492919445037842,0.4101129472255707,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0018615722656,0.9141544699668884,0.7028900980949402,0.6692246198654175,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761013746261597,0.6218336820602417,0.4374810457229614,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764711976051331,0.4261658787727356,0.4099541008472442,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.650628924369812,0.247344508767128,1.1470049619674685,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1870422363281,297.251953125,285.001220703125,1.0,0.7316817045211792,0.3487979471683502,0.3487979471683502,1.0,1.0,-3.691765546798706,0.9612005949020386,2.730564832687378,0.1305909901857376,0.949475884437561,0.949475884437561,0.0,294.3370666503906,301.0,60218.16796875,0.0,4727.1591796875,1.0,279.1419677734375,283.030517578125,295.1503295898437,298.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,33580.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593909978866576,1.0,0.0,0.0,3.702221393585205,3.7022454738616943,9.145723538495076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4814453125,0.0,1573.688720703125,1895.4371337890625,0.0,3947.155517578125,0.9154321551322936,1.0,0.0,3.0,1.0,0.0
18112380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.787651002407074,0.4477831423282623,0.4091522097587585,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9021911621094,0.9110162258148192,0.7014774680137634,0.668354868888855,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8756005764007568,0.6253166198730469,0.4401860237121582,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7744373083114624,0.4258614778518677,0.4100011885166168,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6489601731300354,0.2470911145210266,1.1471235752105713,284.9020690917969,284.95001220703125,300.8196716308594,292.1547241210937,298.1770935058594,297.2475891113281,284.9032592773437,1.0,0.7333722710609436,0.3482868075370788,0.3482868075370788,1.0,1.0,-3.693027257919312,0.9599153399467468,2.73311185836792,0.129125490784645,0.8593404293060303,0.8593404293060303,0.0,297.6546630859375,304.0,60868.5234375,0.0,4751.685546875,1.0,278.8573608398437,282.9080505371094,295.1788024902344,299.1150817871094,293.1499938964844,293.1499938964844,279.1499938964844,38763.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678415656089784,1.0,0.0,0.0,3.589962959289551,3.589986801147461,8.599500347372668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.015625,0.0,1487.73095703125,1895.4371337890625,0.0,4022.170166015625,0.8941091299057007,1.0,0.0,3.0,1.0,0.0
18112440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.787651002407074,0.4477831423282623,0.4091522097587585,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9021911621094,0.9110162258148192,0.7014774680137634,0.668354868888855,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8756005764007568,0.6253166198730469,0.4401860237121582,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7744373083114624,0.4258614778518677,0.4100011885166168,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6489601731300354,0.2470911145210266,1.1471235752105713,284.9020690917969,284.95001220703125,300.8196716308594,292.1547241210937,298.1770935058594,297.2475891113281,284.9032592773437,1.0,0.7333722710609436,0.3482868075370788,0.3482868075370788,1.0,1.0,-3.693027257919312,0.9599153399467468,2.73311185836792,0.129125490784645,0.8593404293060303,0.8593404293060303,0.0,297.6546630859375,304.0,60868.5234375,0.0,4751.685546875,1.0,278.8573608398437,282.9080505371094,295.1788024902344,299.1150817871094,293.1499938964844,293.1499938964844,279.1499938964844,38763.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678415656089784,1.0,0.0,0.0,3.589962959289551,3.589986801147461,8.599500347372668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.015625,0.0,1487.73095703125,1895.4371337890625,0.0,4022.170166015625,0.8941091299057007,1.0,0.0,3.0,1.0,0.0
18112500,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7863572835922241,0.4475105106830597,0.4086984395980835,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.011474609375,0.9095265865325928,0.7011989951133728,0.6678662896156311,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8754391074180603,0.6275743842124939,0.4415715336799621,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7734659910202026,0.4259797036647796,0.4099918305873871,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6481430530548096,0.2471095323562622,1.1469731330871582,285.0113525390625,284.95001220703125,300.8097229003906,292.1468200683594,298.1752319335937,297.2496032714844,285.01220703125,1.0,0.7341570258140564,0.348031222820282,0.348031222820282,1.0,1.0,-3.693360328674317,0.9591873288154602,2.734173059463501,0.1282247900962829,0.9353208541870116,0.9353208541870116,0.0,299.20855712890625,304.0,60044.625,0.0,4762.45849609375,1.0,279.1002197265625,283.0398254394531,295.1183166503906,298.8977966308594,293.1499938964844,293.1499938964844,279.1499938964844,34243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621465802192688,1.0,0.0,0.0,3.6371994018554688,3.6372227668762207,8.827291821944527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6982421875,0.0,1505.875732421875,1895.4371337890625,0.0,3971.697509765625,0.9026797413825988,1.0,0.0,3.0,1.0,0.0
18112560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7856206297874451,0.4473576843738556,0.4086019396781921,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013427734375,0.9086502194404602,0.7010841369628906,0.6677824854850769,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8758192658424377,0.6299484372138977,0.4432452619075775,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7729703187942505,0.426222413778305,0.4102392494678497,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6477236747741699,0.2472301870584488,1.1475858688354492,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.1744384765625,297.2529602050781,285.0003662109375,1.0,0.7350748777389526,0.347778707742691,0.347778707742691,1.0,1.0,-3.696189641952514,0.9592299461364746,2.73695969581604,0.1275877803564071,0.947952389717102,0.947952389717102,0.0,300.3962707519531,307.0,60158.76953125,0.0,4778.05810546875,1.0,279.1429138183594,283.03106689453125,295.1179504394531,298.939697265625,293.1499938964844,293.1499938964844,278.8500061035156,33521.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96021169424057,1.0,0.0,0.0,3.699472427368164,3.699496507644653,9.13214705633436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7578125,0.0,1570.1126708984375,1895.4371337890625,0.0,3954.472900390625,0.914498805999756,1.0,0.0,3.0,1.0,0.0
18112620,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.782932460308075,0.4458494484424591,0.4076412618160248,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.9056585431098938,0.6995620727539062,0.6668014526367188,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.875359296798706,0.6334470510482788,0.4459632933139801,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709905505180359,0.4258936941623688,0.4102637469768524,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461124420166016,0.2469679713249206,1.1476672887802124,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.16436767578125,297.24859619140625,284.9034729003906,1.0,0.7367366552352905,0.3472736477851867,0.3472736477851867,1.0,1.0,-3.697261333465576,0.9579029083251952,2.739358425140381,0.1261226236820221,0.85858553647995,0.85858553647995,0.0,303.7169494628906,310.0,60812.8125,0.0,4802.103515625,1.0,278.85797119140625,282.90972900390625,295.1463928222656,299.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38631.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686722755432128,1.0,0.0,0.0,3.5862700939178467,3.586293935775757,8.581817496633448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3720703125,0.0,1482.76318359375,1895.4371337890625,0.0,4029.503662109375,0.8932300806045532,1.0,0.0,3.0,1.0,0.0
18112680,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.782932460308075,0.4458494484424591,0.4076412618160248,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.9056585431098938,0.6995620727539062,0.6668014526367188,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.875359296798706,0.6334470510482788,0.4459632933139801,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709905505180359,0.4258936941623688,0.4102637469768524,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461124420166016,0.2469679713249206,1.1476672887802124,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.16436767578125,297.24859619140625,284.9034729003906,1.0,0.7367366552352905,0.3472736477851867,0.3472736477851867,1.0,1.0,-3.697261333465576,0.9579029083251952,2.739358425140381,0.1261226236820221,0.85858553647995,0.85858553647995,0.0,303.7169494628906,310.0,60812.8125,0.0,4802.103515625,1.0,278.85797119140625,282.90972900390625,295.1463928222656,299.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38631.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686722755432128,1.0,0.0,0.0,3.5862700939178467,3.586293935775757,8.581817496633448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3720703125,0.0,1482.76318359375,1895.4371337890625,0.0,4029.503662109375,0.8932300806045532,1.0,0.0,3.0,1.0,0.0
18112740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.780979335308075,0.4454145729541778,0.4070982933044433,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00103759765625,0.90346497297287,0.6991047263145447,0.6661882996559143,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756290078163147,0.6381006240844727,0.4490475952625274,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695817351341248,0.4262288510799408,0.4104863703250885,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449342966079712,0.2470988482236862,1.148113250732422,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1616516113281,297.25396728515625,285.0003662109375,1.0,0.7384175658226013,0.3467686176300049,0.3467686176300049,1.0,1.0,-3.70037579536438,0.957208216190338,2.7431676387786865,0.1245913580060005,0.9464659094810486,0.9464659094810486,0.0,306.44024658203125,313.0,60094.3515625,0.0,4828.29150390625,1.0,279.14190673828125,283.032470703125,295.0865783691406,298.9037780761719,293.1499938964844,293.1499938964844,278.8500061035156,33588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611161351203918,1.0,0.0,0.0,3.6928281784057617,3.692852258682251,9.099373414755972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1611328125,0.0,1563.0869140625,1895.4371337890625,0.0,3962.52880859375,0.913257658481598,1.0,0.0,3.0,1.0,0.0
