time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.780979335308075,0.4454145729541778,0.4070982933044433,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00103759765625,0.90346497297287,0.6991047263145447,0.6661882996559143,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756290078163147,0.6381006240844727,0.4490475952625274,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695817351341248,0.4262288510799408,0.4104863703250885,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449342966079712,0.2470988482236862,1.148113250732422,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1616516113281,297.25396728515625,285.0003662109375,1.0,0.7384175658226013,0.3467686176300049,0.3467686176300049,1.0,1.0,-3.70037579536438,0.957208216190338,2.7431676387786865,0.1245913580060005,0.9464659094810486,0.9464659094810486,0.0,306.44024658203125,313.0,60094.3515625,0.0,4828.29150390625,1.0,279.14190673828125,283.032470703125,295.0865783691406,298.9037780761719,293.1499938964844,293.1499938964844,278.8500061035156,33588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611161351203918,1.0,0.0,0.0,3.6928281784057617,3.692852258682251,9.099373414755972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1611328125,0.0,1563.0869140625,1895.4371337890625,0.0,3962.52880859375,0.913257658481598,1.0,0.0,3.0,1.0,0.0
18112860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783529758453369,0.4439052045345306,0.4061267971992492,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9029846191406,0.9006475210189819,0.6975138783454895,0.6651349067687988,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8751970529556274,0.6416107416152954,0.4517679214477539,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.767647385597229,0.4258749186992645,0.4104821383953094,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433722972869873,0.2468282580375671,1.1481457948684692,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1514892578125,297.24957275390625,284.9036865234375,1.0,0.7400529980659485,0.346261203289032,0.346261203289032,1.0,1.0,-3.701256513595581,0.9558121562004088,2.745444297790528,0.1230962797999382,0.8574339151382446,0.8574339151382446,0.0,309.76788330078125,316.0,60742.1015625,0.0,4851.87158203125,1.0,278.8580017089844,282.9114990234375,295.1138000488281,299.0412292480469,293.1499938964844,293.1499938964844,279.1499938964844,38638.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695326685905457,1.0,0.0,0.0,3.5805838108062744,3.580607652664185,8.554625310353003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.515625,0.0,1476.665283203125,1895.4371337890625,0.0,4037.091064453125,0.8919731378555298,1.0,0.0,3.0,1.0,0.0
18112920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783529758453369,0.4439052045345306,0.4061267971992492,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9029846191406,0.9006475210189819,0.6975138783454895,0.6651349067687988,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8751970529556274,0.6416107416152954,0.4517679214477539,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.767647385597229,0.4258749186992645,0.4104821383953094,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433722972869873,0.2468282580375671,1.1481457948684692,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1514892578125,297.24957275390625,284.9036865234375,1.0,0.7400529980659485,0.346261203289032,0.346261203289032,1.0,1.0,-3.701256513595581,0.9558121562004088,2.745444297790528,0.1230962797999382,0.8574339151382446,0.8574339151382446,0.0,309.76788330078125,316.0,60742.1015625,0.0,4851.87158203125,1.0,278.8580017089844,282.9114990234375,295.1138000488281,299.0412292480469,293.1499938964844,293.1499938964844,279.1499938964844,38638.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695326685905457,1.0,0.0,0.0,3.5805838108062744,3.580607652664185,8.554625310353003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.515625,0.0,1476.665283203125,1895.4371337890625,0.0,4037.091064453125,0.8919731378555298,1.0,0.0,3.0,1.0,0.0
18112980,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7764505743980408,0.4434636831283569,0.405574232339859,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.8985353112220764,0.6970043778419495,0.6644752025604248,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.875488817691803,0.6462867856025696,0.4548617005348205,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7662730813026428,0.4261843860149383,0.4106779098510742,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.642232358455658,0.2469511777162552,1.148548245429993,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.148681640625,297.25494384765625,284.9996643066406,1.0,0.7417106628417969,0.3457537591457367,0.3457537591457367,1.0,1.0,-3.704230070114136,0.9550620317459106,2.749168157577514,0.1215387508273124,0.944786548614502,0.944786548614502,0.0,312.491455078125,319.0,60025.92578125,0.0,4877.7216796875,1.0,279.1427001953125,283.03338623046875,295.05291748046875,298.8656921386719,293.1499938964844,293.1499938964844,278.8500061035156,33529.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619154334068298,1.0,0.0,0.0,3.6888465881347656,3.688870668411255,9.079763003683184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2763671875,0.0,1558.135986328125,1895.4371337890625,0.0,3969.6416015625,0.9121235609054564,1.0,0.0,3.0,1.0,0.0
18113040,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7764505743980408,0.4434636831283569,0.405574232339859,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.8985353112220764,0.6970043778419495,0.6644752025604248,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.875488817691803,0.6462867856025696,0.4548617005348205,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7662730813026428,0.4261843860149383,0.4106779098510742,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.642232358455658,0.2469511777162552,1.148548245429993,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.148681640625,297.25494384765625,284.9996643066406,1.0,0.7417106628417969,0.3457537591457367,0.3457537591457367,1.0,1.0,-3.704230070114136,0.9550620317459106,2.749168157577514,0.1215387508273124,0.944786548614502,0.944786548614502,0.0,312.491455078125,319.0,60025.92578125,0.0,4877.7216796875,1.0,279.1427001953125,283.03338623046875,295.05291748046875,298.8656921386719,293.1499938964844,293.1499938964844,278.8500061035156,33529.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619154334068298,1.0,0.0,0.0,3.6888465881347656,3.688870668411255,9.079763003683184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2763671875,0.0,1558.135986328125,1895.4371337890625,0.0,3969.6416015625,0.9121235609054564,1.0,0.0,3.0,1.0,0.0
18113100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7754509449005127,0.4427653849124908,0.4052822291851043,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88006591796875,0.8974257111549377,0.6962502002716064,0.6641311645507812,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8755685687065125,0.6480976343154907,0.4563865959644317,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7655676007270813,0.4260600209236145,0.4108072817325592,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6416715383529663,0.2468651533126831,1.148967981338501,284.8802490234375,284.95001220703125,300.70709228515625,292.06549072265625,298.1440734863281,297.2533874511719,284.87921142578125,1.0,0.7425907850265503,0.3455000519752502,0.3455000519752502,1.0,1.0,-3.705967903137207,0.9547560811042786,2.751211881637573,0.120922178030014,0.8608877062797546,0.8608877062797546,0.0,313.9570617675781,319.0,60902.13671875,0.0,4892.0302734375,1.0,278.89752197265625,282.8893737792969,295.0989074707031,299.07183837890625,293.1499938964844,293.1499938964844,278.8500061035156,37789.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968192994594574,1.0,0.0,0.0,3.650860786437988,3.6508851051330566,8.893727567738097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.498046875,0.0,1547.5166015625,1895.4371337890625,0.0,4025.2734375,0.9046545624732972,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7739141583442688,0.441953033208847,0.4046139121055603,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9030456542969,0.895767092704773,0.6953274607658386,0.6633511185646057,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8751087784767151,0.6498044729232788,0.4576003551483154,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7644047737121582,0.4258069396018982,0.4106594920158386,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6407338976860046,0.2466742098331451,1.1485730409622192,284.90289306640625,284.95001220703125,300.69659423828125,292.05718994140625,298.13848876953125,297.2505187988281,284.9042053222656,1.0,0.7433248162269592,0.3452582359313965,0.3452582359313965,1.0,1.0,-3.7050352096557617,0.9536759257316588,2.751359224319458,0.1200754716992378,0.8560693264007568,0.8560693264007568,0.0,315.8086242675781,322.0,60652.0859375,0.0,4901.05078125,1.0,278.8573303222656,282.9137268066406,295.0814514160156,299.0035400390625,293.1499938964844,293.1499938964844,279.1499938964844,38817.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970410168170929,1.0,0.0,0.0,3.5721113681793213,3.5721352100372314,8.514189175912179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.84130859375,0.0,1468.85986328125,1895.4371337890625,0.0,4044.821044921875,0.8902438282966614,1.0,0.0,3.0,1.0,0.0
18113220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7720572352409363,0.441502183675766,0.4040544331073761,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.8936507105827332,0.6947084665298462,0.6625840067863464,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8754137754440308,0.6544973850250244,0.4607038795948028,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630589604377747,0.4260903298854828,0.4108316600322723,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396253705024719,0.2467881590127945,1.1489404439926147,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1357421875,297.2558898925781,284.99957275390625,1.0,0.7449561953544617,0.3447746038436889,0.3447746038436889,1.0,1.0,-3.707812547683716,0.952939510345459,2.7548727989196777,0.1185753643512725,0.9431378841400146,0.9431378841400146,0.0,318.541015625,325.0,59951.11328125,0.0,4926.4482421875,1.0,279.14178466796875,283.0349426269531,295.02032470703125,298.8279113769531,293.1499938964844,293.1499938964844,278.8500061035156,33588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96279114484787,1.0,0.0,0.0,3.6815879344940186,3.6816117763519287,9.044064768204408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4365234375,0.0,1550.400390625,1895.4371337890625,0.0,3977.427001953125,0.910728394985199,1.0,0.0,3.0,1.0,0.0
18113280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7720572352409363,0.441502183675766,0.4040544331073761,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.8936507105827332,0.6947084665298462,0.6625840067863464,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8754137754440308,0.6544973850250244,0.4607038795948028,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630589604377747,0.4260903298854828,0.4108316600322723,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396253705024719,0.2467881590127945,1.1489404439926147,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1357421875,297.2558898925781,284.99957275390625,1.0,0.7449561953544617,0.3447746038436889,0.3447746038436889,1.0,1.0,-3.707812547683716,0.952939510345459,2.7548727989196777,0.1185753643512725,0.9431378841400146,0.9431378841400146,0.0,318.541015625,325.0,59951.11328125,0.0,4926.4482421875,1.0,279.14178466796875,283.0349426269531,295.02032470703125,298.8279113769531,293.1499938964844,293.1499938964844,278.8500061035156,33588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96279114484787,1.0,0.0,0.0,3.6815879344940186,3.6816117763519287,9.044064768204408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4365234375,0.0,1550.400390625,1895.4371337890625,0.0,3977.427001953125,0.910728394985199,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695757150650024,0.4399923086166382,0.4030775427818298,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.89090895652771,0.692971408367157,0.6613884568214417,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.875048816204071,0.6580237150192261,0.4634361267089844,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7612270712852478,0.4256888628005981,0.4107807576656341,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381636261940002,0.2465031296014785,1.1489040851593018,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.12554931640625,297.25146484375,284.9041748046875,1.0,0.7465417981147766,0.3442910015583038,0.3442910015583038,1.0,1.0,-3.708390712738037,0.9515236616134644,2.7568671703338623,0.1171267107129097,0.8550041913986206,0.8550041913986206,0.0,321.8679504394531,328.0,60586.8203125,0.0,4949.2109375,1.0,278.85809326171875,282.9154357910156,295.0472412109375,298.9642944335937,293.1499938964844,293.1499938964844,279.1499938964844,38644.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711944460868835,1.0,0.0,0.0,3.5680932998657227,3.5681169033050537,8.495045449308236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.251953125,0.0,1463.28369140625,1895.4371337890625,0.0,4051.721923828125,0.889212429523468,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695757150650024,0.4399923086166382,0.4030775427818298,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.89090895652771,0.692971408367157,0.6613884568214417,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.875048816204071,0.6580237150192261,0.4634361267089844,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7612270712852478,0.4256888628005981,0.4107807576656341,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381636261940002,0.2465031296014785,1.1489040851593018,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.12554931640625,297.25146484375,284.9041748046875,1.0,0.7465417981147766,0.3442910015583038,0.3442910015583038,1.0,1.0,-3.708390712738037,0.9515236616134644,2.7568671703338623,0.1171267107129097,0.8550041913986206,0.8550041913986206,0.0,321.8679504394531,328.0,60586.8203125,0.0,4949.2109375,1.0,278.85809326171875,282.9154357910156,295.0472412109375,298.9642944335937,293.1499938964844,293.1499938964844,279.1499938964844,38644.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711944460868835,1.0,0.0,0.0,3.5680932998657227,3.5681169033050537,8.495045449308236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.251953125,0.0,1463.28369140625,1895.4371337890625,0.0,4051.721923828125,0.889212429523468,1.0,0.0,3.0,1.0,0.0
18113460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677849531173706,0.4395333230495453,0.4025217890739441,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0,0.888829231262207,0.6922784447669983,0.6605646014213562,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8753867745399475,0.6627316474914551,0.4665566384792328,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7599260807037354,0.4259473383426666,0.4109355807304382,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6370975971221924,0.2466099113225937,1.1492536067962646,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1228942871094,297.2568359375,284.9992980957031,1.0,0.7481511831283569,0.3438411951065063,0.3438411951065063,1.0,1.0,-3.7110824584960938,0.9508646726608276,2.760217905044556,0.1157267242670059,0.9414163827896118,0.9414163827896118,0.0,324.58953857421875,331.0,59873.8125,0.0,4974.34521484375,1.0,279.1417541503906,283.036376953125,294.9867248535156,298.7890625,293.1499938964844,293.1499938964844,278.8500061035156,33585.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635920524597168,1.0,0.0,0.0,3.675435304641724,3.675458908081055,9.013860449158528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2919921875,0.0,1543.4578857421875,1895.4371337890625,0.0,3984.540283203125,0.9093412160873412,1.0,0.0,3.0,1.0,0.0
18113520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677849531173706,0.4395333230495453,0.4025217890739441,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0,0.888829231262207,0.6922784447669983,0.6605646014213562,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8753867745399475,0.6627316474914551,0.4665566384792328,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7599260807037354,0.4259473383426666,0.4109355807304382,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6370975971221924,0.2466099113225937,1.1492536067962646,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1228942871094,297.2568359375,284.9992980957031,1.0,0.7481511831283569,0.3438411951065063,0.3438411951065063,1.0,1.0,-3.7110824584960938,0.9508646726608276,2.760217905044556,0.1157267242670059,0.9414163827896118,0.9414163827896118,0.0,324.58953857421875,331.0,59873.8125,0.0,4974.34521484375,1.0,279.1417541503906,283.036376953125,294.9867248535156,298.7890625,293.1499938964844,293.1499938964844,278.8500061035156,33585.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635920524597168,1.0,0.0,0.0,3.675435304641724,3.675458908081055,9.013860449158528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2919921875,0.0,1543.4578857421875,1895.4371337890625,0.0,3984.540283203125,0.9093412160873412,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7653858661651611,0.438021719455719,0.4015468060970306,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8861560821533203,0.6905053853988647,0.6593457460403442,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8750626444816589,0.6662601828575134,0.4692960679531097,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7581525444984436,0.42552250623703,0.410865306854248,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.635688841342926,0.2463195472955703,1.1491986513137815,284.9034423828125,284.95001220703125,300.6121520996094,291.9902648925781,298.1128234863281,297.2523803710937,284.90460205078125,1.0,0.7497175335884094,0.3433913886547088,0.3433913886547088,1.0,1.0,-3.7115981578826895,0.94953852891922,2.7620596885681152,0.1143841817975044,0.8535066843032837,0.8535066843032837,0.0,327.9048156738281,334.0,60493.546875,0.0,4996.87646484375,1.0,278.8575439453125,282.91766357421875,295.0142822265625,298.925537109375,293.1499938964844,293.1499938964844,279.1499938964844,38792.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720290303230286,1.0,0.0,0.0,3.559654235839844,3.559677839279175,8.45490831125062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.4853515625,0.0,1455.335693359375,1895.4371337890625,0.0,4059.058837890625,0.8874293565750122,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7653858661651611,0.438021719455719,0.4015468060970306,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8861560821533203,0.6905053853988647,0.6593457460403442,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8750626444816589,0.6662601828575134,0.4692960679531097,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7581525444984436,0.42552250623703,0.410865306854248,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.635688841342926,0.2463195472955703,1.1491986513137815,284.9034423828125,284.95001220703125,300.6121520996094,291.9902648925781,298.1128234863281,297.2523803710937,284.90460205078125,1.0,0.7497175335884094,0.3433913886547088,0.3433913886547088,1.0,1.0,-3.7115981578826895,0.94953852891922,2.7620596885681152,0.1143841817975044,0.8535066843032837,0.8535066843032837,0.0,327.9048156738281,334.0,60493.546875,0.0,4996.87646484375,1.0,278.8575439453125,282.91766357421875,295.0142822265625,298.925537109375,293.1499938964844,293.1499938964844,279.1499938964844,38792.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720290303230286,1.0,0.0,0.0,3.559654235839844,3.559677839279175,8.45490831125062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.4853515625,0.0,1455.335693359375,1895.4371337890625,0.0,4059.058837890625,0.8874293565750122,1.0,0.0,3.0,1.0,0.0
18113700,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.764269232749939,0.4377343356609344,0.4010903537273407,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0105895996094,0.8848696351051331,0.6900362968444824,0.6586889028549194,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8749896883964539,0.6685693860054016,0.4707083106040954,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7573087215423584,0.4255802035331726,0.4108023047447204,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6349979043006897,0.2463195919990539,1.1489744186401367,285.0104675292969,284.95001220703125,300.6015930175781,291.9818725585937,298.11102294921875,297.25445556640625,285.0111694335937,1.0,0.750444233417511,0.3431664705276489,0.3431664705276489,1.0,1.0,-3.711604833602905,0.9488052129745485,2.7627995014190674,0.1135514676570892,0.9280877113342284,0.9280877113342284,0.0,329.45123291015625,334.0,59682.7109375,0.0,5006.7177734375,1.0,279.0995178222656,283.04693603515625,294.95318603515625,298.70849609375,293.1499938964844,293.1499938964844,279.1499938964844,34205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663094878196716,1.0,0.0,0.0,3.608293056488037,3.60831618309021,8.687541139806854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3681640625,0.0,1473.98828125,1895.4371337890625,0.0,4008.62548828125,0.8961919546127319,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7636273503303528,0.4375558197498321,0.4009748697280884,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994812011719,0.8840687870979309,0.689719021320343,0.6584208011627197,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8753968477249146,0.6709822416305542,0.4724144339561462,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7568673491477966,0.4257557392120361,0.4109902381896972,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6346409320831299,0.2464185208082199,1.1495009660720823,284.9996032714844,284.95001220703125,300.5910339355469,291.9735107421875,298.1101989746094,297.2577514648437,284.99853515625,1.0,0.7513010501861572,0.342944860458374,0.342944860458374,1.0,1.0,-3.7140533924102783,0.9488182067871094,2.765235185623169,0.1129715144634246,0.9395660161972046,0.9395660161972046,0.0,330.6444702148437,337.0,59794.83203125,0.0,5021.484375,1.0,279.1427001953125,283.0374450683594,294.9522399902344,298.7494201660156,293.1499938964844,293.1499938964844,278.8500061035156,33513.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643301367759703,1.0,0.0,0.0,3.6708133220672607,3.670837163925171,8.991204367703176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.201171875,0.0,1537.7342529296875,1895.4371337890625,0.0,3991.090087890625,0.9080366492271424,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612965703010559,0.436045378446579,0.4000000655651092,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041442871094,0.8814115524291992,0.6878406405448914,0.6570932269096375,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8750958442687988,0.6745122671127319,0.4751567840576172,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551378607749939,0.4253091514110565,0.4108993113040924,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.633269727230072,0.2461215257644653,1.1494176387786863,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.10015869140625,297.2532653808594,284.90478515625,1.0,0.7528404593467712,0.3425016105175018,0.3425016105175018,1.0,1.0,-3.7143828868865967,0.94745534658432,2.766927480697632,0.1116343438625335,0.8524870872497559,0.8524870872497559,0.0,333.9631042480469,340.0,60419.15234375,0.0,5043.51318359375,1.0,278.85821533203125,282.91973876953125,294.9801940917969,298.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,38644.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727634191513062,1.0,0.0,0.0,3.554612398147583,3.554636001586914,8.430974958173465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.77685546875,0.0,1448.878662109375,1895.4371337890625,0.0,4065.508056640625,0.8862294554710388,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612965703010559,0.436045378446579,0.4000000655651092,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041442871094,0.8814115524291992,0.6878406405448914,0.6570932269096375,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8750958442687988,0.6745122671127319,0.4751567840576172,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551378607749939,0.4253091514110565,0.4108993113040924,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.633269727230072,0.2461215257644653,1.1494176387786863,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.10015869140625,297.2532653808594,284.90478515625,1.0,0.7528404593467712,0.3425016105175018,0.3425016105175018,1.0,1.0,-3.7143828868865967,0.94745534658432,2.766927480697632,0.1116343438625335,0.8524870872497559,0.8524870872497559,0.0,333.9631042480469,340.0,60419.15234375,0.0,5043.51318359375,1.0,278.85821533203125,282.91973876953125,294.9801940917969,298.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,38644.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727634191513062,1.0,0.0,0.0,3.554612398147583,3.554636001586914,8.430974958173465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.77685546875,0.0,1448.878662109375,1895.4371337890625,0.0,4065.508056640625,0.8862294554710388,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7596075534820557,0.4355686604976654,0.3994344174861908,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.999267578125,0.879376232624054,0.686996340751648,0.6561332941055298,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754633069038391,0.6792376041412354,0.4782890081405639,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7538998126983643,0.4255173504352569,0.4110101759433746,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6322622299194336,0.2462136596441269,1.14971125125885,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0975952148437,297.25860595703125,284.9985656738281,1.0,0.7544040083885193,0.3420583605766296,0.3420583605766296,1.0,1.0,-3.7167930603027344,0.9467293620109558,2.770063638687134,0.1102329120039939,0.9378433227539062,0.9378433227539062,0.0,336.6852722167969,343.0,59711.9140625,0.0,5067.9248046875,1.0,279.14166259765625,283.0392761230469,294.9197082519531,298.7110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651301503181458,1.0,0.0,0.0,3.6626884937286377,3.662712335586548,8.951447512117738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1591796875,0.0,1529.15771484375,1895.4371337890625,0.0,3998.182373046875,0.9064693450927734,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7596075534820557,0.4355686604976654,0.3994344174861908,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.999267578125,0.879376232624054,0.686996340751648,0.6561332941055298,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754633069038391,0.6792376041412354,0.4782890081405639,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7538998126983643,0.4255173504352569,0.4110101759433746,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6322622299194336,0.2462136596441269,1.14971125125885,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0975952148437,297.25860595703125,284.9985656738281,1.0,0.7544040083885193,0.3420583605766296,0.3420583605766296,1.0,1.0,-3.7167930603027344,0.9467293620109558,2.770063638687134,0.1102329120039939,0.9378433227539062,0.9378433227539062,0.0,336.6852722167969,343.0,59711.9140625,0.0,5067.9248046875,1.0,279.14166259765625,283.0392761230469,294.9197082519531,298.7110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651301503181458,1.0,0.0,0.0,3.6626884937286377,3.662712335586548,8.951447512117738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1591796875,0.0,1529.15771484375,1895.4371337890625,0.0,3998.182373046875,0.9064693450927734,1.0,0.0,3.0,1.0,0.0
18114060,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573347687721252,0.4340572655200958,0.3984488248825073,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.8767537474632263,0.685059130191803,0.6547418236732483,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8751739263534546,0.6827623248100281,0.481021374464035,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.752206563949585,0.4250476360321045,0.4108920991420746,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309205293655396,0.2459102720022201,1.1495866775512695,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.08758544921875,297.25408935546875,284.9050598144531,1.0,0.7559188008308411,0.3416136801242828,0.3416136801242828,1.0,1.0,-3.7169382572174072,0.9453046321868896,2.7716336250305176,0.1088726893067359,0.8511446118354797,0.8511446118354797,0.0,340.0102844238281,346.0,60331.04296875,0.0,5089.46875,1.0,278.8582458496094,282.9219055175781,294.9469299316406,298.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38645.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735103249549866,1.0,0.0,0.0,3.5475966930389404,3.5476202964782715,8.397727810915967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.19384765625,0.0,1441.4365234375,1895.4371337890625,0.0,4072.06103515625,0.8846758604049683,1.0,0.0,3.0,1.0,0.0
18114120,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573347687721252,0.4340572655200958,0.3984488248825073,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.8767537474632263,0.685059130191803,0.6547418236732483,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8751739263534546,0.6827623248100281,0.481021374464035,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.752206563949585,0.4250476360321045,0.4108920991420746,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309205293655396,0.2459102720022201,1.1495866775512695,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.08758544921875,297.25408935546875,284.9050598144531,1.0,0.7559188008308411,0.3416136801242828,0.3416136801242828,1.0,1.0,-3.7169382572174072,0.9453046321868896,2.7716336250305176,0.1088726893067359,0.8511446118354797,0.8511446118354797,0.0,340.0102844238281,346.0,60331.04296875,0.0,5089.46875,1.0,278.8582458496094,282.9219055175781,294.9469299316406,298.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38645.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735103249549866,1.0,0.0,0.0,3.5475966930389404,3.5476202964782715,8.397727810915967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.19384765625,0.0,1441.4365234375,1895.4371337890625,0.0,4072.06103515625,0.8846758604049683,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7556910514831543,0.4335734844207763,0.3978729546070099,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.874754786491394,0.6841731667518616,0.6537443995475769,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8755485415458679,0.687491238117218,0.4841497838497162,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7509950399398804,0.4252315461635589,0.410977303981781,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6299355030059814,0.2459961026906967,1.1498440504074097,284.9988098144531,284.95001220703125,300.5072937011719,291.9071655273437,298.0850830078125,297.2593994140625,284.9977722167969,1.0,0.75746089220047,0.3411689698696136,0.3411689698696136,1.0,1.0,-3.71921181678772,0.9445297122001648,2.7746822834014893,0.1074521094560623,0.9358804225921632,0.9358804225921632,0.0,342.73291015625,349.0,59628.390625,0.0,5113.5244140625,1.0,279.1425476074219,283.0403747558594,294.8857727050781,298.671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33511.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658008813858032,1.0,0.0,0.0,3.657682418823242,3.657706022262573,8.926995178626385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5537109375,0.0,1523.0714111328125,1895.4371337890625,0.0,4004.123779296875,0.9050761461257936,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7556910514831543,0.4335734844207763,0.3978729546070099,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.874754786491394,0.6841731667518616,0.6537443995475769,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8755485415458679,0.687491238117218,0.4841497838497162,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7509950399398804,0.4252315461635589,0.410977303981781,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6299355030059814,0.2459961026906967,1.1498440504074097,284.9988098144531,284.95001220703125,300.5072937011719,291.9071655273437,298.0850830078125,297.2593994140625,284.9977722167969,1.0,0.75746089220047,0.3411689698696136,0.3411689698696136,1.0,1.0,-3.71921181678772,0.9445297122001648,2.7746822834014893,0.1074521094560623,0.9358804225921632,0.9358804225921632,0.0,342.73291015625,349.0,59628.390625,0.0,5113.5244140625,1.0,279.1425476074219,283.0403747558594,294.8857727050781,298.671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33511.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658008813858032,1.0,0.0,0.0,3.657682418823242,3.657706022262573,8.926995178626385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5537109375,0.0,1523.0714111328125,1895.4371337890625,0.0,4004.123779296875,0.9050761461257936,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7548221349716187,0.432867169380188,0.3975651562213897,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88055419921875,0.8737039566040039,0.6832436919212341,0.6532274484634399,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.875663161277771,0.6892929673194885,0.485678881406784,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7503694891929626,0.4250454902648926,0.411047101020813,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6294484734535217,0.2458919435739517,1.1501812934875488,284.8807067871094,284.95001220703125,300.4969787597656,291.89898681640625,298.08056640625,297.2576599121094,284.8799133300781,1.0,0.7582798004150391,0.3409466445446014,0.3409466445446014,1.0,1.0,-3.720556735992432,0.944198191165924,2.7763586044311523,0.1068994104862213,0.8532148003578186,0.8532148003578186,0.0,344.2042236328125,349.0,60476.41796875,0.0,5126.86328125,1.0,278.8982849121094,282.8993225097656,294.9320983886719,298.8764038085937,293.1499938964844,293.1499938964844,278.8500061035156,37911.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720552563667296,1.0,0.0,0.0,3.616534948348999,3.616559028625488,8.72727412115637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5546875,0.0,1510.4249267578125,1895.4371337890625,0.0,4059.2890625,0.8970500826835632,1.0,0.0,3.0,1.0,0.0
18114360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7534995079040527,0.4320607781410217,0.3968984186649322,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9047546386719,0.8721839189529419,0.6821643114089966,0.6522948145866394,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8752933144569397,0.6910038590431213,0.4868879020214081,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493559122085571,0.4247403740882873,0.4108468890190124,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6286351084709167,0.2456882745027542,1.1497201919555664,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0751647949219,297.2548217773437,284.90582275390625,1.0,0.7589566707611084,0.3407361805438995,0.3407361805438995,1.0,1.0,-3.71929383277893,0.9431205987930298,2.776173114776612,0.1061287000775337,0.8497459292411804,0.8497459292411804,0.0,346.0468139648437,352.0,60224.99609375,0.0,5134.82470703125,1.0,278.85760498046875,282.9247131347656,294.9148864746094,298.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,38822.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742509722709656,1.0,0.0,0.0,3.537807941436768,3.5378313064575195,8.351448173016252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.29541015625,0.0,1432.3670654296875,1895.4371337890625,0.0,4078.552734375,0.8826776146888733,1.0,0.0,3.0,1.0,0.0
18114420,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7518972158432007,0.4315678179264068,0.3963164091110229,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984741210937,0.8701912760734558,0.6811848878860474,0.6512054800987244,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756688833236694,0.6957287192344666,0.4900124073028564,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481671571731567,0.4248999655246734,0.4109106957912445,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276671886444092,0.2457669824361801,1.1499521732330322,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0728454589844,297.26007080078125,284.9977722167969,1.0,0.7604750990867615,0.3403152823448181,0.3403152823448181,1.0,1.0,-3.721388578414917,0.9423673748970032,2.7790210247039795,0.1047719791531562,0.9340971112251282,0.9340971112251282,0.0,348.7773132324219,355.0,59540.16015625,0.0,5158.43798828125,1.0,279.1415405273437,283.0422668457031,294.85400390625,298.6336975097656,293.1499938964844,293.1499938964844,278.8500061035156,33575.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665327668190002,1.0,0.0,0.0,3.649209499359131,3.649233102798462,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1875,0.0,1514.1500244140625,1895.4371337890625,0.0,4010.60107421875,0.903435468673706,1.0,0.0,3.0,1.0,0.0
18114480,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7518972158432007,0.4315678179264068,0.3963164091110229,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984741210937,0.8701912760734558,0.6811848878860474,0.6512054800987244,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756688833236694,0.6957287192344666,0.4900124073028564,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481671571731567,0.4248999655246734,0.4109106957912445,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276671886444092,0.2457669824361801,1.1499521732330322,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0728454589844,297.26007080078125,284.9977722167969,1.0,0.7604750990867615,0.3403152823448181,0.3403152823448181,1.0,1.0,-3.721388578414917,0.9423673748970032,2.7790210247039795,0.1047719791531562,0.9340971112251282,0.9340971112251282,0.0,348.7773132324219,355.0,59540.16015625,0.0,5158.43798828125,1.0,279.1415405273437,283.0422668457031,294.85400390625,298.6336975097656,293.1499938964844,293.1499938964844,278.8500061035156,33575.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665327668190002,1.0,0.0,0.0,3.649209499359131,3.649233102798462,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1875,0.0,1514.1500244140625,1895.4371337890625,0.0,4010.60107421875,0.903435468673706,1.0,0.0,3.0,1.0,0.0
18114540,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7509987950325012,0.4308220446109772,0.3959763944149017,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800354003906,0.8690983057022095,0.6801853775978088,0.6506282687187195,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.875768780708313,0.6975799798965454,0.4915811717510223,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7475148439407349,0.4246862232685089,0.4109598100185394,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6271576285362244,0.2456495910882949,1.1502546072006226,284.8800964355469,284.95001220703125,300.4558410644531,291.86639404296875,298.068115234375,297.25811767578125,284.880126953125,1.0,0.7613088488578796,0.3400966227054596,0.3400966227054596,1.0,1.0,-3.72260332107544,0.9420074224472046,2.7805957794189453,0.1042227447032928,0.8502430319786072,0.8502430319786072,0.0,350.3235778808594,355.0,60366.0,0.0,5171.888671875,1.0,278.89501953125,282.9012756347656,294.900146484375,298.8360290527344,293.1499938964844,293.1499938964844,278.8500061035156,38178.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729381203651428,1.0,0.0,0.0,3.6035797595977774,3.603603601455689,8.664860047247203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1689453125,0.0,1498.2255859375,1895.4371337890625,0.0,4067.041259765625,0.8944411873817444,1.0,0.0,3.0,1.0,0.0
18114600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7497618794441223,0.4300554692745209,0.3953322470188141,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053039550781,0.867665708065033,0.6791349649429321,0.6497087478637695,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754222989082336,0.699228048324585,0.4927348792552948,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7465624213218689,0.4243872463703155,0.4107542335987091,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6263886094093323,0.2454534918069839,1.1497875452041626,284.9051818847656,284.95001220703125,300.4461975097656,291.8587341308594,298.06304931640625,297.25543212890625,284.9063720703125,1.0,0.7619467973709106,0.3398943543434143,0.3398943543434143,1.0,1.0,-3.721302270889282,0.9409483075141908,2.7803540229797363,0.1034746244549751,0.848564624786377,0.848564624786377,0.0,352.09332275390625,358.0,60134.5625,0.0,5179.263671875,1.0,278.8576354980469,282.92724609375,294.88262939453125,298.7696533203125,293.1499938964844,293.1499938964844,279.1499938964844,38807.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749191999435424,1.0,0.0,0.0,3.53031849861145,3.530341863632202,8.316126240970334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.736328125,0.0,1424.3663330078125,1895.4371337890625,0.0,4084.404052734375,0.881074070930481,1.0,0.0,3.0,1.0,0.0
