time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7482068538665771,0.4295547902584076,0.3947466015815735,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8657079339027405,0.6781014800071716,0.6485731601715088,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758057355880737,0.7039456963539124,0.4958547055721283,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7454017996788025,0.4245235025882721,0.4107978045940399,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254400610923767,0.245526447892189,1.1499979496002195,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609130859375,297.2606506347656,284.9974365234375,1.0,0.7634445428848267,0.339507132768631,0.339507132768631,1.0,1.0,-3.723281145095825,0.9402653574943542,2.7830159664154053,0.10221728682518,0.9322421550750732,0.9322421550750732,0.0,354.8210144042969,361.0,59452.65234375,0.0,5202.54833984375,1.0,279.1414794921875,283.0438537597656,294.8221435546875,298.5958251953125,293.1499938964844,293.1499938964844,278.8500061035156,33570.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671705365180968,1.0,0.0,0.0,3.642319202423096,3.642342567443848,8.852160817696131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2822265625,0.0,1506.5018310546875,1895.4371337890625,0.0,4016.240966796875,0.9018822312355042,1.0,0.0,3.0,1.0,0.0
18114720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7482068538665771,0.4295547902584076,0.3947466015815735,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8657079339027405,0.6781014800071716,0.6485731601715088,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758057355880737,0.7039456963539124,0.4958547055721283,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7454017996788025,0.4245235025882721,0.4107978045940399,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254400610923767,0.245526447892189,1.1499979496002195,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609130859375,297.2606506347656,284.9974365234375,1.0,0.7634445428848267,0.339507132768631,0.339507132768631,1.0,1.0,-3.723281145095825,0.9402653574943542,2.7830159664154053,0.10221728682518,0.9322421550750732,0.9322421550750732,0.0,354.8210144042969,361.0,59452.65234375,0.0,5202.54833984375,1.0,279.1414794921875,283.0438537597656,294.8221435546875,298.5958251953125,293.1499938964844,293.1499938964844,278.8500061035156,33570.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671705365180968,1.0,0.0,0.0,3.642319202423096,3.642342567443848,8.852160817696131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2822265625,0.0,1506.5018310546875,1895.4371337890625,0.0,4016.240966796875,0.9018822312355042,1.0,0.0,3.0,1.0,0.0
18114780,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7461338043212891,0.4280417561531067,0.3937585949897766,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9054260253906,0.8632518649101257,0.6760408282279968,0.6470691561698914,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755753040313721,0.7074255347251892,0.4985633492469787,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7438370585441589,0.423989474773407,0.4106195867061615,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6241860389709473,0.245209202170372,1.1498104333877563,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0513000488281,297.25592041015625,284.9064025878906,1.0,0.7648981809616089,0.3391199111938476,0.3391199111938476,1.0,1.0,-3.723111629486084,0.9389313459396362,2.784180164337158,0.1010258495807647,0.8470315337181091,0.8470315337181091,0.0,358.1304626464844,364.0,60042.78125,0.0,5223.0908203125,1.0,278.857666015625,282.9292297363281,294.8512268066406,298.7320861816406,293.1499938964844,293.1499938964844,279.1499938964844,38815.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755462408065796,1.0,0.0,0.0,3.523371696472168,3.523394823074341,8.283429906441597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.3681640625,0.0,1417.1324462890625,1895.4371337890625,0.0,4089.889892578125,0.8794503211975098,1.0,0.0,3.0,1.0,0.0
18114840,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7461338043212891,0.4280417561531067,0.3937585949897766,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9054260253906,0.8632518649101257,0.6760408282279968,0.6470691561698914,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755753040313721,0.7074255347251892,0.4985633492469787,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7438370585441589,0.423989474773407,0.4106195867061615,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6241860389709473,0.245209202170372,1.1498104333877563,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0513000488281,297.25592041015625,284.9064025878906,1.0,0.7648981809616089,0.3391199111938476,0.3391199111938476,1.0,1.0,-3.723111629486084,0.9389313459396362,2.784180164337158,0.1010258495807647,0.8470315337181091,0.8470315337181091,0.0,358.1304626464844,364.0,60042.78125,0.0,5223.0908203125,1.0,278.857666015625,282.9292297363281,294.8512268066406,298.7320861816406,293.1499938964844,293.1499938964844,279.1499938964844,38815.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755462408065796,1.0,0.0,0.0,3.523371696472168,3.523394823074341,8.283429906441597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.3681640625,0.0,1417.1324462890625,1895.4371337890625,0.0,4089.889892578125,0.8794503211975098,1.0,0.0,3.0,1.0,0.0
18114900,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.745172917842865,0.4277392923831939,0.3932987749576568,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097045898437,0.8620724678039551,0.6754177808761597,0.6462780237197876,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8755485415458679,0.7097355127334595,0.4999680817127228,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7430938482284546,0.4239909946918487,0.4105073809623718,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6235681176185608,0.2451955825090408,1.149533987045288,285.0096130371094,284.95001220703125,300.39703369140625,291.8197937011719,298.0498962402344,297.2579650878906,285.0101623535156,1.0,0.7655729651451111,0.3389262855052948,0.3389262855052948,1.0,1.0,-3.722821474075317,0.9382085204124452,2.7846128940582275,0.100275419652462,0.9199824333190918,0.9199824333190918,0.0,359.6690673828125,364.0,59253.56640625,0.0,5232.0234375,1.0,279.0986328125,283.05535888671875,294.7906188964844,298.5169677734375,293.1499938964844,293.1499938964844,279.1499938964844,34150.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697695374488832,1.0,0.0,0.0,3.574108600616455,3.574131727218628,8.523712722308119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7138671875,0.0,1436.814453125,1895.4371337890625,0.0,4039.17822265625,0.8885158896446228,1.0,0.0,3.0,1.0,0.0
18114960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7446127533912659,0.4275349378585815,0.3931638896465301,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.8613075613975525,0.6749365329742432,0.6458601355552673,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8759520649909973,0.7121340036392212,0.5016704201698303,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7426931858062744,0.4241029620170593,0.4106393754482269,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6232457756996155,0.2452767640352249,1.149993062019348,284.99774169921875,284.95001220703125,300.387451171875,291.81219482421875,298.0493469238281,297.2611083984375,284.9967041015625,1.0,0.7663744688034058,0.3387351930141449,0.3387351930141449,1.0,1.0,-3.7249135971069336,0.9382046461105348,2.7867088317871094,0.0997652485966682,0.930286467075348,0.930286467075348,0.0,360.8684997558594,367.0,59366.25,0.0,5245.94384765625,1.0,279.14239501953125,283.0450744628906,294.790283203125,298.5582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33493.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967715322971344,1.0,0.0,0.0,3.637085437774658,3.63710880279541,8.826738735479012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.953125,0.0,1500.158203125,1895.4371337890625,0.0,4021.0546875,0.9004320502281189,1.0,0.0,3.0,1.0,0.0
18115020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7425938844680786,0.4260242581367492,0.3921759724617004,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9057922363281,0.8588762879371643,0.67279452085495,0.644267737865448,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757291436195374,0.7155938744544983,0.5043659210205078,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7411608695983887,0.4235501885414123,0.410442441701889,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6220062971115112,0.2449552416801452,1.1497856378555298,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399169921875,297.2563781738281,284.9063720703125,1.0,0.7678046226501465,0.3383530080318451,0.3383530080318451,1.0,1.0,-3.724575281143189,0.9368358850479126,2.7877392768859863,0.0985795184969902,0.8458375930786133,0.8458375930786133,0.0,364.1818237304688,370.0,59964.9453125,0.0,5266.01025390625,1.0,278.8584899902344,282.9311218261719,294.8201904296875,298.6951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38635.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760674834251404,1.0,0.0,0.0,3.5183920860290527,3.5184154510498047,8.260033155238489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.16455078125,0.0,1410.6241455078125,1895.4371337890625,0.0,4094.447265625,0.878210723400116,1.0,0.0,3.0,1.0,0.0
18115080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7425938844680786,0.4260242581367492,0.3921759724617004,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9057922363281,0.8588762879371643,0.67279452085495,0.644267737865448,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757291436195374,0.7155938744544983,0.5043659210205078,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7411608695983887,0.4235501885414123,0.410442441701889,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6220062971115112,0.2449552416801452,1.1497856378555298,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399169921875,297.2563781738281,284.9063720703125,1.0,0.7678046226501465,0.3383530080318451,0.3383530080318451,1.0,1.0,-3.724575281143189,0.9368358850479126,2.7877392768859863,0.0985795184969902,0.8458375930786133,0.8458375930786133,0.0,364.1818237304688,370.0,59964.9453125,0.0,5266.01025390625,1.0,278.8584899902344,282.9311218261719,294.8201904296875,298.6951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38635.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760674834251404,1.0,0.0,0.0,3.5183920860290527,3.5184154510498047,8.260033155238489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.16455078125,0.0,1410.6241455078125,1895.4371337890625,0.0,4094.447265625,0.878210723400116,1.0,0.0,3.0,1.0,0.0
18115140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411288022994995,0.4255063533782959,0.3915880620479584,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99755859375,0.8569923639297485,0.671658992767334,0.6430492401123047,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761258125305176,0.7202810049057007,0.5074717998504639,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400543093681335,0.4236402213573456,0.4104504585266113,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210887432098389,0.245017796754837,1.1499698162078855,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0381164550781,297.261474609375,284.9968566894531,1.0,0.7692648768424988,0.3379708230495453,0.3379708230495453,1.0,1.0,-3.72636079788208,0.93611079454422,2.790249824523926,0.0973348245024681,0.9286208748817444,0.9286208748817444,0.0,366.90185546875,373.0,59277.515625,0.0,5288.7275390625,1.0,279.1413879394531,283.047119140625,294.7613830566406,298.5230407714844,293.1499938964844,293.1499938964844,278.8500061035156,33560.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683020114898682,1.0,0.0,0.0,3.628455877304077,3.628479242324829,8.784903116065834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3046875,0.0,1491.1856689453125,1895.4371337890625,0.0,4026.23583984375,0.8987604975700378,1.0,0.0,3.0,1.0,0.0
18115200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411288022994995,0.4255063533782959,0.3915880620479584,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99755859375,0.8569923639297485,0.671658992767334,0.6430492401123047,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761258125305176,0.7202810049057007,0.5074717998504639,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400543093681335,0.4236402213573456,0.4104504585266113,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210887432098389,0.245017796754837,1.1499698162078855,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0381164550781,297.261474609375,284.9968566894531,1.0,0.7692648768424988,0.3379708230495453,0.3379708230495453,1.0,1.0,-3.72636079788208,0.93611079454422,2.790249824523926,0.0973348245024681,0.9286208748817444,0.9286208748817444,0.0,366.90185546875,373.0,59277.515625,0.0,5288.7275390625,1.0,279.1413879394531,283.047119140625,294.7613830566406,298.5230407714844,293.1499938964844,293.1499938964844,278.8500061035156,33560.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683020114898682,1.0,0.0,0.0,3.628455877304077,3.628479242324829,8.784903116065834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3046875,0.0,1491.1856689453125,1895.4371337890625,0.0,4026.23583984375,0.8987604975700378,1.0,0.0,3.0,1.0,0.0
18115260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.739152729511261,0.4239952862262726,0.390590101480484,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060974121094,0.8546062707901001,0.669486403465271,0.6414193511009216,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759016394615173,0.7237139940261841,0.5101418495178223,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385472655296326,0.4230667054653168,0.4102285504341125,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198558211326599,0.2446921467781067,1.1497306823730469,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0288391113281,297.2566223144531,284.9066467285156,1.0,0.770674467086792,0.3375881910324096,0.3375881910324096,1.0,1.0,-3.725866079330444,0.9346932172775269,2.791172742843628,0.0961334630846977,0.8445214033126831,0.8445214033126831,0.0,370.22076416015625,376.0,59873.50390625,0.0,5308.361328125,1.0,278.8585205078125,282.9333801269531,294.7910461425781,298.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38631.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976594626903534,1.0,0.0,0.0,3.511167526245117,3.51119065284729,8.226145382650429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.25732421875,0.0,1403.06494140625,1895.4371337890625,0.0,4099.052734375,0.8766079545021057,1.0,0.0,3.0,1.0,0.0
18115320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.739152729511261,0.4239952862262726,0.390590101480484,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060974121094,0.8546062707901001,0.669486403465271,0.6414193511009216,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759016394615173,0.7237139940261841,0.5101418495178223,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385472655296326,0.4230667054653168,0.4102285504341125,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198558211326599,0.2446921467781067,1.1497306823730469,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0288391113281,297.2566223144531,284.9066467285156,1.0,0.770674467086792,0.3375881910324096,0.3375881910324096,1.0,1.0,-3.725866079330444,0.9346932172775269,2.791172742843628,0.0961334630846977,0.8445214033126831,0.8445214033126831,0.0,370.22076416015625,376.0,59873.50390625,0.0,5308.361328125,1.0,278.8585205078125,282.9333801269531,294.7910461425781,298.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38631.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976594626903534,1.0,0.0,0.0,3.511167526245117,3.51119065284729,8.226145382650429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.25732421875,0.0,1403.06494140625,1895.4371337890625,0.0,4099.052734375,0.8766079545021057,1.0,0.0,3.0,1.0,0.0
18115380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7377166748046875,0.4234632849693298,0.3899913728237152,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970397949219,0.8527632355690002,0.6683263182640076,0.6401856541633606,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8762787580490112,0.7283228635787964,0.5132072567939758,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7374553680419922,0.4231275618076324,0.4102112352848053,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6189420819282532,0.2447498887777328,1.149893045425415,284.99713134765625,284.95001220703125,300.3141174316406,291.75408935546875,298.0269470214844,297.2613525390625,284.9961242675781,1.0,0.7721155285835266,0.3372055292129516,0.3372055292129516,1.0,1.0,-3.727514982223511,0.93392413854599,2.793590784072876,0.0948736071586608,0.9267218112945556,0.9267218112945556,0.0,372.9455871582031,379.0,59192.171875,0.0,5330.72314453125,1.0,279.1417236328125,283.0482788085937,294.7323608398437,298.4882202148437,293.1499938964844,293.1499938964844,278.8500061035156,33510.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687755703926086,1.0,0.0,0.0,3.6227214336395264,3.6227447986602783,8.757157843319874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.724609375,0.0,1484.5452880859375,1895.4371337890625,0.0,4030.4150390625,0.8972919583320618,1.0,0.0,3.0,1.0,0.0
18115440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7377166748046875,0.4234632849693298,0.3899913728237152,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970397949219,0.8527632355690002,0.6683263182640076,0.6401856541633606,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8762787580490112,0.7283228635787964,0.5132072567939758,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7374553680419922,0.4231275618076324,0.4102112352848053,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6189420819282532,0.2447498887777328,1.149893045425415,284.99713134765625,284.95001220703125,300.3141174316406,291.75408935546875,298.0269470214844,297.2613525390625,284.9961242675781,1.0,0.7721155285835266,0.3372055292129516,0.3372055292129516,1.0,1.0,-3.727514982223511,0.93392413854599,2.793590784072876,0.0948736071586608,0.9267218112945556,0.9267218112945556,0.0,372.9455871582031,379.0,59192.171875,0.0,5330.72314453125,1.0,279.1417236328125,283.0482788085937,294.7323608398437,298.4882202148437,293.1499938964844,293.1499938964844,278.8500061035156,33510.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687755703926086,1.0,0.0,0.0,3.6227214336395264,3.6227447986602783,8.757157843319874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.724609375,0.0,1484.5452880859375,1895.4371337890625,0.0,4030.4150390625,0.8972919583320618,1.0,0.0,3.0,1.0,0.0
18115500,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7369406223297119,0.4227418601512909,0.3896600902080536,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.8517827391624451,0.6672697067260742,0.6395391225814819,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8763638734817505,0.7299969792366028,0.5146611928939819,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7368777394294739,0.4228765368461609,0.4102179110050201,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6184793710708618,0.2446305751800537,1.1501599550247192,284.8812561035156,284.95001220703125,300.3053894042969,291.7471618652344,298.02252197265625,297.2590637207031,284.8807373046875,1.0,0.772875964641571,0.3370141983032226,0.3370141983032226,1.0,1.0,-3.728424549102783,0.9335588812828064,2.794865608215332,0.0943870320916175,0.8452677130699158,0.8452677130699158,0.0,374.43402099609375,379.0,60010.49609375,0.0,5342.95556640625,1.0,278.8990173339844,282.9101257324219,294.7797546386719,298.6925048828125,293.1499938964844,293.1499938964844,278.8500061035156,38031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749610424041748,1.0,0.0,0.0,3.5791563987731934,3.5791800022125244,8.547805236958084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.85546875,0.0,1470.6732177734375,1895.4371337890625,0.0,4084.770263671875,0.8887777328491211,1.0,0.0,3.0,1.0,0.0
18115560,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7357774376869202,0.4219326078891754,0.3889879286289215,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90655517578125,0.8504081964492798,0.6660811901092529,0.6384987831115723,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8760084509849548,0.73158860206604,0.5157822370529175,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7359657883644104,0.422514796257019,0.4099619090557098,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6177114844322205,0.2444170415401458,1.1496474742889404,284.90643310546875,284.95001220703125,300.2967224121094,291.74029541015625,298.0173645019531,297.2557678222656,284.90753173828125,1.0,0.7734968662261963,0.3368346989154815,0.3368346989154815,1.0,1.0,-3.726790428161621,0.9324741363525392,2.794316291809082,0.0936926677823066,0.8431979417800903,0.8431979417800903,0.0,376.2756652832031,382.0,59761.10546875,0.0,5349.73095703125,1.0,278.85791015625,282.9364318847656,294.7637939453125,298.6256408691406,293.1499938964844,293.1499938964844,279.1499938964844,38810.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977103352546692,1.0,0.0,0.0,3.5009195804595947,3.500942707061768,8.178197390407149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0595703125,0.0,1393.7177734375,1895.4371337890625,0.0,4103.49365234375,0.8745368123054504,1.0,0.0,3.0,1.0,0.0
18115620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7343501448631287,0.4213784337043762,0.3883672058582306,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99664306640625,0.8485602736473083,0.6648326516151428,0.6371734738349915,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8763228058815002,0.736088216304779,0.5187528133392334,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348690032958984,0.4225351810455322,0.409905344247818,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6167846322059631,0.2444631606340408,1.1497641801834106,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0154113769531,297.26007080078125,284.9959411621094,1.0,0.7748997211456299,0.3364757299423218,0.3364757299423218,1.0,1.0,-3.728086233139038,0.9316769242286682,2.796409368515014,0.092478223145008,0.9247358441352844,0.9247358441352844,0.0,379.0188293457031,370.0,59094.80078125,0.0,5371.1591796875,1.0,279.1412353515625,283.0502014160156,294.7052917480469,298.4546203613281,293.1499938964844,293.1499938964844,278.8500061035156,33561.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969232439994812,1.0,0.0,0.0,3.614256620407105,3.614279747009277,8.716281740817067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.609375,0.0,1475.701171875,1895.4371337890625,0.0,4034.4443359375,0.8955711722373962,1.0,0.0,3.0,1.0,0.0
18115680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7343501448631287,0.4213784337043762,0.3883672058582306,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99664306640625,0.8485602736473083,0.6648326516151428,0.6371734738349915,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8763228058815002,0.736088216304779,0.5187528133392334,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348690032958984,0.4225351810455322,0.409905344247818,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6167846322059631,0.2444631606340408,1.1497641801834106,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0154113769531,297.26007080078125,284.9959411621094,1.0,0.7748997211456299,0.3364757299423218,0.3364757299423218,1.0,1.0,-3.728086233139038,0.9316769242286682,2.796409368515014,0.092478223145008,0.9247358441352844,0.9247358441352844,0.0,379.0188293457031,370.0,59094.80078125,0.0,5371.1591796875,1.0,279.1412353515625,283.0502014160156,294.7052917480469,298.4546203613281,293.1499938964844,293.1499938964844,278.8500061035156,33561.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969232439994812,1.0,0.0,0.0,3.614256620407105,3.614279747009277,8.716281740817067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.609375,0.0,1475.701171875,1895.4371337890625,0.0,4034.4443359375,0.8955711722373962,1.0,0.0,3.0,1.0,0.0
18115740,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351492047309875,0.4198703467845917,0.3870851397514343,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056701660156,0.8495641946792603,0.6625823378562927,0.6351713538169861,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8796882033348083,0.7393292188644409,0.5210739374160767,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361078858375549,0.4219104051589966,0.4093398153781891,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.617877185344696,0.2441391497850418,1.148131251335144,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.006103515625,297.2547912597656,284.9061279296875,1.0,0.7722910642623901,0.336116760969162,0.336116760969162,1.0,1.0,-3.72429633140564,0.9293543100357056,2.7949419021606445,0.0911572054028511,0.8406566381454468,0.8406566381454468,0.0,374.93365478515625,358.0,59638.47265625,0.0,5333.64501953125,1.0,278.858642578125,282.9378356933594,294.7358093261719,298.5898742675781,293.1499938964844,293.1499938964844,279.1499938964844,38696.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774225950241088,1.0,0.0,0.0,3.493722438812256,3.4937455654144287,8.144606340465543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.12548828125,0.0,1385.4638671875,1895.4371337890625,0.0,4106.279296875,0.8727952241897583,1.0,0.0,3.0,1.0,0.0
18115800,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351492047309875,0.4198703467845917,0.3870851397514343,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056701660156,0.8495641946792603,0.6625823378562927,0.6351713538169861,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8796882033348083,0.7393292188644409,0.5210739374160767,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361078858375549,0.4219104051589966,0.4093398153781891,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.617877185344696,0.2441391497850418,1.148131251335144,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.006103515625,297.2547912597656,284.9061279296875,1.0,0.7722910642623901,0.336116760969162,0.336116760969162,1.0,1.0,-3.72429633140564,0.9293543100357056,2.7949419021606445,0.0911572054028511,0.8406566381454468,0.8406566381454468,0.0,374.93365478515625,358.0,59638.47265625,0.0,5333.64501953125,1.0,278.858642578125,282.9378356933594,294.7358093261719,298.5898742675781,293.1499938964844,293.1499938964844,279.1499938964844,38696.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774225950241088,1.0,0.0,0.0,3.493722438812256,3.4937455654144287,8.144606340465543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.12548828125,0.0,1385.4638671875,1895.4371337890625,0.0,4106.279296875,0.8727952241897583,1.0,0.0,3.0,1.0,0.0
18115860,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7380212545394897,0.4193997383117676,0.3861172199249267,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99420166015625,0.852961003780365,0.6613655686378479,0.6334370970726013,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857721090316772,0.7438695430755615,0.523746907711029,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393044829368591,0.4219730198383331,0.4088769257068634,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205941438674927,0.2442570328712463,1.146427869796753,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0049743652344,297.25994873046875,284.9934997558594,1.0,0.7680670022964478,0.3358130156993866,0.3358130156993866,1.0,1.0,-3.721646070480346,0.927559733390808,2.794086217880249,0.0898367464542388,0.9199374914169312,0.9199374914169312,0.0,366.34417724609375,346.0,58908.1640625,0.0,5271.03076171875,1.0,279.14117431640625,283.0515441894531,294.67779541015625,298.41607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693630337715148,1.0,0.0,0.0,3.6014862060546875,3.6015093326568604,8.654795351503708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9052734375,0.0,1462.52099609375,1895.4371337890625,0.0,4035.595703125,0.8927610516548157,1.0,0.0,3.0,1.0,0.0
18115920,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7380212545394897,0.4193997383117676,0.3861172199249267,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99420166015625,0.852961003780365,0.6613655686378479,0.6334370970726013,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857721090316772,0.7438695430755615,0.523746907711029,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393044829368591,0.4219730198383331,0.4088769257068634,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205941438674927,0.2442570328712463,1.146427869796753,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0049743652344,297.25994873046875,284.9934997558594,1.0,0.7680670022964478,0.3358130156993866,0.3358130156993866,1.0,1.0,-3.721646070480346,0.927559733390808,2.794086217880249,0.0898367464542388,0.9199374914169312,0.9199374914169312,0.0,366.34417724609375,346.0,58908.1640625,0.0,5271.03076171875,1.0,279.14117431640625,283.0515441894531,294.67779541015625,298.41607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693630337715148,1.0,0.0,0.0,3.6014862060546875,3.6015093326568604,8.654795351503708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9052734375,0.0,1462.52099609375,1895.4371337890625,0.0,4035.595703125,0.8927610516548157,1.0,0.0,3.0,1.0,0.0
18115980,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7412917017936707,0.4180303514003753,0.3847396969795227,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061889648437,0.8569765090942383,0.6592408418655396,0.6313238143920898,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8924645781517029,0.7471911311149597,0.5259543657302856,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7430176138877869,0.421440064907074,0.4081651568412781,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6237227320671082,0.2440587133169174,1.1442476511001587,284.9061279296875,284.95001220703125,300.23004150390625,291.6874694824219,297.9967956542969,297.255859375,284.90692138671875,1.0,0.7629543542861938,0.3355092704296112,0.3355092704296112,1.0,1.0,-3.716631412506104,0.9250605702400208,2.7915706634521484,0.0885544121265411,0.8372246623039246,0.8372246623039246,0.0,356.47784423828125,334.0,59405.95703125,0.0,5193.302734375,1.0,278.8584289550781,282.9431457519531,294.7088317871094,298.5483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772911667823792,1.0,0.0,0.0,3.475106239318848,3.4751291275024414,8.058041203184985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.6416015625,0.0,1367.45751953125,1895.4371337890625,0.0,4105.1328125,0.86883944272995,1.0,0.0,3.0,1.0,0.0
18116040,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7412917017936707,0.4180303514003753,0.3847396969795227,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061889648437,0.8569765090942383,0.6592408418655396,0.6313238143920898,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8924645781517029,0.7471911311149597,0.5259543657302856,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7430176138877869,0.421440064907074,0.4081651568412781,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6237227320671082,0.2440587133169174,1.1442476511001587,284.9061279296875,284.95001220703125,300.23004150390625,291.6874694824219,297.9967956542969,297.255859375,284.90692138671875,1.0,0.7629543542861938,0.3355092704296112,0.3355092704296112,1.0,1.0,-3.716631412506104,0.9250605702400208,2.7915706634521484,0.0885544121265411,0.8372246623039246,0.8372246623039246,0.0,356.47784423828125,334.0,59405.95703125,0.0,5193.302734375,1.0,278.8584289550781,282.9431457519531,294.7088317871094,298.5483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772911667823792,1.0,0.0,0.0,3.475106239318848,3.4751291275024414,8.058041203184985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.6416015625,0.0,1367.45751953125,1895.4371337890625,0.0,4105.1328125,0.86883944272995,1.0,0.0,3.0,1.0,0.0
18116100,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7432470917701721,0.4177984893321991,0.3840976655483246,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072021484375,0.8593307137489319,0.6585855484008789,0.6302462816238403,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.896239697933197,0.7494548559188843,0.5271238684654236,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7451672554016113,0.4214536249637604,0.4077974557876587,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6254904866218567,0.2441232204437255,1.1430295705795288,285.00714111328125,284.95001220703125,300.22198486328125,291.6810913085937,297.9962158203125,297.25836181640625,285.0074157714844,1.0,0.760179877281189,0.3353573977947235,0.3353573977947235,1.0,1.0,-3.7140543460845934,0.92379629611969,2.7902579307556152,0.0877761244773864,0.9076709747314452,0.9076709747314452,0.0,351.0373840332031,334.0,58612.91796875,0.0,5151.1044921875,1.0,279.09747314453125,283.06610107421875,294.6496276855469,298.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,34165.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713046550750732,1.0,0.0,0.0,3.525287628173828,3.5253102779388428,8.29244186206779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5859375,0.0,1385.53515625,1895.4371337890625,0.0,4052.691650390625,0.8776560425758362,1.0,0.0,3.0,1.0,0.0
18116160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7457256317138672,0.4176605939865112,0.383760392665863,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9932556152344,0.8622494339942932,0.6580660939216614,0.6295180916786194,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9006255269050598,0.7517967224121094,0.5285878777503967,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7477959394454956,0.4215752780437469,0.407663345336914,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6276488304138184,0.2442865073680877,1.1425365209579468,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9965209960937,297.2618713378906,284.9922790527344,1.0,0.7574551701545715,0.3352367877960205,0.3352367877960205,1.0,1.0,-3.713776826858521,0.9233103394508362,2.790466547012329,0.087314948439598,0.915420949459076,0.915420949459076,0.0,345.1221923828125,322.0,58698.16015625,0.0,5112.755859375,1.0,279.1419677734375,283.0545959472656,294.6505126953125,298.375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33578.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690105319023132,1.0,0.0,0.0,3.5868563652038574,3.586879253387451,8.584623287788418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.39453125,0.0,1446.241455078125,1895.4371337890625,0.0,4032.487060546875,0.8891977667808533,1.0,0.0,3.0,1.0,0.0
18116220,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501385807991028,0.4163768291473388,0.3824116885662079,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071044921875,0.8676040172576904,0.6559540629386902,0.6273560523986816,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9089861512184144,0.7551555633544922,0.5307856798171997,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526795268058777,0.4211004972457886,0.4069553017616272,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6316440105438232,0.244177833199501,1.1405223608016968,284.90704345703125,284.95001220703125,300.19805908203125,291.6621398925781,297.989013671875,297.25830078125,284.9075012207031,1.0,0.7516960501670837,0.3349955976009369,0.3349955976009369,1.0,1.0,-3.708930492401123,0.9210703372955322,2.787860155105591,0.0862546488642692,0.8343241810798645,0.8343241810798645,0.0,333.8874206542969,310.0,59199.703125,0.0,5027.21875,1.0,278.8589172363281,282.9479675292969,294.6828918457031,298.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,38731.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769217371940612,1.0,0.0,0.0,3.4597506523132324,3.459773302078247,7.986985224306409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.955078125,0.0,1350.99853515625,1895.4371337890625,0.0,4101.90869140625,0.8653216361999512,1.0,0.0,3.0,1.0,0.0
18116280,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501385807991028,0.4163768291473388,0.3824116885662079,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071044921875,0.8676040172576904,0.6559540629386902,0.6273560523986816,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9089861512184144,0.7551555633544922,0.5307856798171997,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526795268058777,0.4211004972457886,0.4069553017616272,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6316440105438232,0.244177833199501,1.1405223608016968,284.90704345703125,284.95001220703125,300.19805908203125,291.6621398925781,297.989013671875,297.25830078125,284.9075012207031,1.0,0.7516960501670837,0.3349955976009369,0.3349955976009369,1.0,1.0,-3.708930492401123,0.9210703372955322,2.787860155105591,0.0862546488642692,0.8343241810798645,0.8343241810798645,0.0,333.8874206542969,310.0,59199.703125,0.0,5027.21875,1.0,278.8589172363281,282.9479675292969,294.6828918457031,298.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,38731.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769217371940612,1.0,0.0,0.0,3.4597506523132324,3.459773302078247,7.986985224306409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.955078125,0.0,1350.99853515625,1895.4371337890625,0.0,4101.90869140625,0.8653216361999512,1.0,0.0,3.0,1.0,0.0
18116340,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7556183338165283,0.4160561263561249,0.3814689517021179,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933776855469,0.8740994930267334,0.6548270583152771,0.6255878210067749,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193414449691772,0.7597739696502686,0.5334234833717346,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585336565971375,0.4212688207626343,0.4064707159996032,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363710165023804,0.2444717735052108,1.139022946357727,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.989013671875,297.26446533203125,284.9927062988281,1.0,0.7458621263504028,0.3347544074058532,0.3347544074058532,1.0,1.0,-3.706446409225464,0.9195414185523988,2.78690505027771,0.0851649269461631,0.9120462536811828,0.9120462536811828,0.0,321.8488464355469,298.0,58498.2109375,0.0,4943.71435546875,1.0,279.1408996582031,283.0589294433594,294.62628173828125,298.3378295898437,293.1499938964844,293.1499938964844,278.8500061035156,33633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687212705612184,1.0,0.0,0.0,3.56939435005188,3.5694172382354736,8.501241950398253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.529296875,0.0,1428.0107421875,1895.4371337890625,0.0,4029.935546875,0.885553240776062,1.0,0.0,3.0,1.0,0.0
18116400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7556183338165283,0.4160561263561249,0.3814689517021179,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933776855469,0.8740994930267334,0.6548270583152771,0.6255878210067749,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193414449691772,0.7597739696502686,0.5334234833717346,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585336565971375,0.4212688207626343,0.4064707159996032,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363710165023804,0.2444717735052108,1.139022946357727,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.989013671875,297.26446533203125,284.9927062988281,1.0,0.7458621263504028,0.3347544074058532,0.3347544074058532,1.0,1.0,-3.706446409225464,0.9195414185523988,2.78690505027771,0.0851649269461631,0.9120462536811828,0.9120462536811828,0.0,321.8488464355469,298.0,58498.2109375,0.0,4943.71435546875,1.0,279.1408996582031,283.0589294433594,294.62628173828125,298.3378295898437,293.1499938964844,293.1499938964844,278.8500061035156,33633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687212705612184,1.0,0.0,0.0,3.56939435005188,3.5694172382354736,8.501241950398253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.529296875,0.0,1428.0107421875,1895.4371337890625,0.0,4029.935546875,0.885553240776062,1.0,0.0,3.0,1.0,0.0
18116460,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7609719038009644,0.4148241877555847,0.3801451921463012,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.8805299401283264,0.6527742147445679,0.6234506964683533,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298076629638672,0.763136625289917,0.5356064438819885,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643922567367554,0.4208223521709442,0.4057711064815521,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411377191543579,0.2444182336330413,1.1371867656707764,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.98077392578125,297.2597961425781,284.9081420898437,1.0,0.7399122714996338,0.3345117270946502,0.3345117270946502,1.0,1.0,-3.701866388320923,0.917377769947052,2.7844884395599365,0.0841228663921356,0.831682562828064,0.831682562828064,0.0,310.2947998046875,286.0,58996.8046875,0.0,4857.31005859375,1.0,278.8590393066406,282.9527282714844,294.6581726074219,298.470947265625,293.1499938964844,293.1499938964844,279.1499938964844,38709.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766275882720948,1.0,0.0,0.0,3.444082975387573,3.444105386734009,7.914809998510464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.900390625,0.0,1335.042724609375,1895.4371337890625,0.0,4099.3408203125,0.8618476390838623,1.0,0.0,3.0,1.0,0.0
