time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7609719038009644,0.4148241877555847,0.3801451921463012,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.8805299401283264,0.6527742147445679,0.6234506964683533,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298076629638672,0.763136625289917,0.5356064438819885,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643922567367554,0.4208223521709442,0.4057711064815521,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411377191543579,0.2444182336330413,1.1371867656707764,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.98077392578125,297.2597961425781,284.9081420898437,1.0,0.7399122714996338,0.3345117270946502,0.3345117270946502,1.0,1.0,-3.701866388320923,0.917377769947052,2.7844884395599365,0.0841228663921356,0.831682562828064,0.831682562828064,0.0,310.2947998046875,286.0,58996.8046875,0.0,4857.31005859375,1.0,278.8590393066406,282.9527282714844,294.6581726074219,298.470947265625,293.1499938964844,293.1499938964844,279.1499938964844,38709.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766275882720948,1.0,0.0,0.0,3.444082975387573,3.444105386734009,7.914809998510464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.900390625,0.0,1335.042724609375,1895.4371337890625,0.0,4099.3408203125,0.8618476390838623,1.0,0.0,3.0,1.0,0.0
18116580,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7674975991249084,0.4145364165306091,0.3792246580123901,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925537109375,0.8882015943527222,0.6517122387886047,0.621746301651001,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.941734790802002,0.7677524089813232,0.5382334589958191,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7713190317153931,0.4210063219070434,0.4052945375442505,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6467698216438293,0.2447558045387268,1.1358555555343628,284.9926147460937,284.95001220703125,300.1510314941406,291.6248779296875,297.9810485839844,297.26617431640625,284.9916076660156,1.0,0.733961820602417,0.3342690467834472,0.3342690467834472,1.0,1.0,-3.699684858322144,0.915934920310974,2.78374981880188,0.0830585584044456,0.9083842039108276,0.9083842039108276,0.0,298.10028076171875,274.0,58314.1015625,0.0,4773.95654296875,1.0,279.1415405273437,283.06158447265625,294.60089111328125,298.30059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33543.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684053659439088,1.0,0.0,0.0,3.5565741062164307,3.5565967559814453,8.440283068011922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.51953125,0.0,1413.7818603515625,1895.4371337890625,0.0,4027.14794921875,0.8823975324630737,1.0,0.0,3.0,1.0,0.0
18116640,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7674975991249084,0.4145364165306091,0.3792246580123901,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925537109375,0.8882015943527222,0.6517122387886047,0.621746301651001,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.941734790802002,0.7677524089813232,0.5382334589958191,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7713190317153931,0.4210063219070434,0.4052945375442505,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6467698216438293,0.2447558045387268,1.1358555555343628,284.9926147460937,284.95001220703125,300.1510314941406,291.6248779296875,297.9810485839844,297.26617431640625,284.9916076660156,1.0,0.733961820602417,0.3342690467834472,0.3342690467834472,1.0,1.0,-3.699684858322144,0.915934920310974,2.78374981880188,0.0830585584044456,0.9083842039108276,0.9083842039108276,0.0,298.10028076171875,274.0,58314.1015625,0.0,4773.95654296875,1.0,279.1415405273437,283.06158447265625,294.60089111328125,298.30059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33543.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684053659439088,1.0,0.0,0.0,3.5565741062164307,3.5565967559814453,8.440283068011922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.51953125,0.0,1413.7818603515625,1895.4371337890625,0.0,4027.14794921875,0.8823975324630737,1.0,0.0,3.0,1.0,0.0
18116700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7708917856216431,0.4139690101146698,0.3787375092506408,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815002441406,0.8921744227409363,0.6507372856140137,0.6208624243736267,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9476972222328186,0.7694481015205383,0.5394843220710754,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7749474048614502,0.4208346307277679,0.4050743877887726,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6497656106948853,0.2447874844074249,1.1353853940963743,284.8815612792969,284.95001220703125,300.14324951171875,291.61871337890625,297.9771728515625,297.2641296386719,284.8815002441406,1.0,0.7310150861740112,0.3341477215290069,0.3341477215290069,1.0,1.0,-3.698716878890991,0.9152446985244752,2.7834722995758057,0.0826692059636116,0.8293113112449646,0.8293113112449646,0.0,292.1175842285156,274.0,59046.3828125,0.0,4733.37646484375,1.0,278.90069580078125,282.9300537109375,294.6495666503906,298.5014343261719,293.1499938964844,293.1499938964844,278.8500061035156,38354.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974440336227417,1.0,0.0,0.0,3.504691362380981,3.5047144889831543,8.195829082069395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1064453125,0.0,1394.3470458984375,1895.4371337890625,0.0,4080.21142578125,0.8724157810211182,1.0,0.0,3.0,1.0,0.0
18116760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739221453666687,0.4133430421352386,0.3779415488243103,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092102050781,0.8957822918891907,0.6496819853782654,0.6196344494819641,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9531010985374452,0.7711009383201599,0.5404168963432312,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7782678008079529,0.4205776154994964,0.4046142697334289,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6525174379348755,0.2447431981563568,1.134205937385559,284.9091491699219,284.95001220703125,300.135498046875,291.6125793457031,297.97271728515625,297.2612609863281,284.9100036621094,1.0,0.727929949760437,0.3340391814708709,0.3340391814708709,1.0,1.0,-3.695432662963867,0.9139094352722168,2.7815232276916504,0.0820939466357231,0.8296681642532349,0.8296681642532349,0.0,286.4658203125,262.0,58786.66015625,0.0,4688.33642578125,1.0,278.85858154296875,282.95855712890625,294.63433837890625,298.4341735839844,293.1499938964844,293.1499938964844,279.1499938964844,38854.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764148592948914,1.0,0.0,0.0,3.4262211322784424,3.426243543624878,7.83292705364147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.125,0.0,1318.21533203125,1895.4371337890625,0.0,4097.482421875,0.8581464290618896,1.0,0.0,3.0,1.0,0.0
18116820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816713452339172,0.4130792617797851,0.3770447969436645,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.992431640625,0.9047508835792542,0.6486098766326904,0.6179181933403015,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9653726816177368,0.7757018208503723,0.5430333614349365,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7864250540733337,0.4207706451416015,0.4041476547718048,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593173742294312,0.245112732052803,1.1330238580703735,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9729309082031,297.2674865722656,284.99176025390625,1.0,0.7219074368476868,0.3338221311569214,0.3338221311569214,1.0,1.0,-3.6934444904327393,0.9126092791557312,2.780835151672364,0.0811389163136482,0.9053825736045836,0.9053825736045836,0.0,274.2470092773437,250.0,58133.515625,0.0,4605.61572265625,1.0,279.140625,283.0653686523437,294.5771789550781,298.2651672363281,293.1499938964844,293.1499938964844,278.8500061035156,33604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682318568229676,1.0,0.0,0.0,3.541038274765014,3.5410609245300293,8.366707220375247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.669921875,0.0,1397.9022216796875,1895.4371337890625,0.0,4025.616455078125,0.8791753649711609,1.0,0.0,3.0,1.0,0.0
18116880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816713452339172,0.4130792617797851,0.3770447969436645,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.992431640625,0.9047508835792542,0.6486098766326904,0.6179181933403015,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9653726816177368,0.7757018208503723,0.5430333614349365,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7864250540733337,0.4207706451416015,0.4041476547718048,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593173742294312,0.245112732052803,1.1330238580703735,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9729309082031,297.2674865722656,284.99176025390625,1.0,0.7219074368476868,0.3338221311569214,0.3338221311569214,1.0,1.0,-3.6934444904327393,0.9126092791557312,2.780835151672364,0.0811389163136482,0.9053825736045836,0.9053825736045836,0.0,274.2470092773437,250.0,58133.515625,0.0,4605.61572265625,1.0,279.140625,283.0653686523437,294.5771789550781,298.2651672363281,293.1499938964844,293.1499938964844,278.8500061035156,33604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682318568229676,1.0,0.0,0.0,3.541038274765014,3.5410609245300293,8.366707220375247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.669921875,0.0,1397.9022216796875,1895.4371337890625,0.0,4025.616455078125,0.8791753649711609,1.0,0.0,3.0,1.0,0.0
18116940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893449664115906,0.4119225442409515,0.3757770955562591,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090881347656,0.9142770767211914,0.646622359752655,0.6158295273780823,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9765965342521667,0.7790364623069763,0.5451908111572266,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946217656135559,0.4203558564186096,0.4034687280654907,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.666304886341095,0.2451326251029968,1.131487250328064,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9646911621094,297.2626037597656,284.9093933105469,1.0,0.7158075571060181,0.3336050808429718,0.3336050808429718,1.0,1.0,-3.6893444061279297,0.9106754660606384,2.7786688804626465,0.080232098698616,0.826984167098999,0.826984167098999,0.0,262.6064147949219,238.0,58626.140625,0.0,4520.7158203125,1.0,278.8592834472656,282.9614562988281,294.6092529296875,298.3982238769531,293.1499938964844,293.1499938964844,279.1499938964844,38663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762002229690552,1.0,0.0,0.0,3.4155099391937256,3.415532350540161,7.784028639434837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3642578125,0.0,1306.24853515625,1895.4371337890625,0.0,4095.60693359375,0.8555072546005249,1.0,0.0,3.0,1.0,0.0
18117000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893449664115906,0.4119225442409515,0.3757770955562591,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090881347656,0.9142770767211914,0.646622359752655,0.6158295273780823,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9765965342521667,0.7790364623069763,0.5451908111572266,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946217656135559,0.4203558564186096,0.4034687280654907,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.666304886341095,0.2451326251029968,1.131487250328064,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9646911621094,297.2626037597656,284.9093933105469,1.0,0.7158075571060181,0.3336050808429718,0.3336050808429718,1.0,1.0,-3.6893444061279297,0.9106754660606384,2.7786688804626465,0.080232098698616,0.826984167098999,0.826984167098999,0.0,262.6064147949219,238.0,58626.140625,0.0,4520.7158203125,1.0,278.8592834472656,282.9614562988281,294.6092529296875,298.3982238769531,293.1499938964844,293.1499938964844,279.1499938964844,38663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762002229690552,1.0,0.0,0.0,3.4155099391937256,3.415532350540161,7.784028639434837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3642578125,0.0,1306.24853515625,1895.4371337890625,0.0,4095.60693359375,0.8555072546005249,1.0,0.0,3.0,1.0,0.0
18117060,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985841631889343,0.411678284406662,0.3749080300331116,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920959472656,0.9261678457260132,0.6455674171447754,0.6141413450241089,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882691502571106,0.7836141586303711,0.5478001832962036,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8042410612106323,0.4205553829669952,0.4030142724514007,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746076345443726,0.2455297261476516,1.1304452419281006,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9648742675781,297.26861572265625,284.9914245605469,1.0,0.7097245454788208,0.3334200084209442,0.3334200084209442,1.0,1.0,-3.68759822845459,0.9095495343208312,2.778048753738404,0.0794093608856201,0.9023600816726683,0.9023600816726683,0.0,250.3739471435547,226.0,57964.3671875,0.0,4438.8017578125,1.0,279.1405334472656,283.0684814453125,294.5526428222656,298.229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33595.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96807199716568,1.0,0.0,0.0,3.527823209762573,3.527845859527588,8.304375000989239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.994140625,0.0,1384.05517578125,1895.4371337890625,0.0,4024.204833984375,0.8762115836143494,1.0,0.0,3.0,1.0,0.0
18117120,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985841631889343,0.411678284406662,0.3749080300331116,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920959472656,0.9261678457260132,0.6455674171447754,0.6141413450241089,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882691502571106,0.7836141586303711,0.5478001832962036,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8042410612106323,0.4205553829669952,0.4030142724514007,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746076345443726,0.2455297261476516,1.1304452419281006,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9648742675781,297.26861572265625,284.9914245605469,1.0,0.7097245454788208,0.3334200084209442,0.3334200084209442,1.0,1.0,-3.68759822845459,0.9095495343208312,2.778048753738404,0.0794093608856201,0.9023600816726683,0.9023600816726683,0.0,250.3739471435547,226.0,57964.3671875,0.0,4438.8017578125,1.0,279.1405334472656,283.0684814453125,294.5526428222656,298.229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33595.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96807199716568,1.0,0.0,0.0,3.527823209762573,3.527845859527588,8.304375000989239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.994140625,0.0,1384.05517578125,1895.4371337890625,0.0,4024.204833984375,0.8762115836143494,1.0,0.0,3.0,1.0,0.0
18117180,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8034178018569946,0.4111360311508178,0.3744313716888428,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9324867725372314,0.6446785926818848,0.6132696866989136,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9937793612480164,0.785293459892273,0.5490337610244751,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8092358708381653,0.4203928709030151,0.4027946889400482,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6790558695793152,0.2455903440713882,1.1300820112228394,284.8822326660156,284.95001220703125,300.0810546875,291.5694274902344,297.9610595703125,297.2665405273437,284.8824768066406,1.0,0.7066932320594788,0.333326905965805,0.333326905965805,1.0,1.0,-3.6867659091949454,0.908993363380432,2.7777724266052246,0.0791272893548011,0.8238946795463562,0.8238946795463562,0.0,244.3502655029297,226.0,58678.4765625,0.0,4398.556640625,1.0,278.9007263183594,282.9382629394531,294.60076904296875,298.4290771484375,293.1499938964844,293.1499938964844,278.8500061035156,38449.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741380214691162,1.0,0.0,0.0,3.475233316421509,3.4752562046051025,8.058630669438571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.005859375,0.0,1364.7322998046875,1895.4371337890625,0.0,4077.562744140625,0.865980863571167,1.0,0.0,3.0,1.0,0.0
18117240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8077546954154968,0.4105518758296966,0.3736675977706909,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.909912109375,0.9382704496383668,0.6436473727226257,0.6121197938919067,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9985339045524596,0.786923885345459,0.5498781800270081,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8136702179908752,0.4201562404632568,0.4023490846157074,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6831598877906799,0.2455799430608749,1.1290432214736938,284.9098815917969,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.26373291015625,284.91046142578125,1.0,0.7035624980926514,0.333234965801239,0.333234965801239,1.0,1.0,-3.6836729049682617,0.907772958278656,2.775899887084961,0.078649066388607,0.8249428272247314,0.8249428272247314,0.0,238.74026489257807,214.0,58442.7265625,0.0,4354.7666015625,1.0,278.8591003417969,282.9660949707031,294.5850524902344,298.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760936498641968,1.0,0.0,0.0,3.4005796909332275,3.400601863861084,7.716124628132093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.4951171875,0.0,1292.101806640625,1895.4371337890625,0.0,4094.676025390625,0.85232013463974,1.0,0.0,3.0,1.0,0.0
18117300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8113930821418762,0.4103730916976928,0.3731437921524048,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00372314453125,0.9430972933769226,0.6430371403694153,0.6111611723899841,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.7895358800888062,0.5450758337974548,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8173865079879761,0.4201890528202057,0.4020639359951019,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.686696469783783,0.2457240223884582,1.128464698791504,285.0036926269531,284.95001220703125,300.0654296875,291.5570678710937,297.9569091796875,297.2672424316406,285.0032653808594,1.0,0.7000470757484436,0.3331424295902252,0.3331424295902252,1.0,1.0,-3.675136089324951,0.9049311876296996,2.770204782485962,0.0779476314783096,0.8908181190490723,0.8908181190490723,0.0,233.9021148681641,214.0,57641.984375,0.0,4300.9677734375,1.0,279.0956115722656,283.0814819335937,294.5259704589844,298.1515197753906,293.1499938964844,293.1499938964844,279.1499938964844,34088.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701582789421082,1.0,0.0,0.0,3.4528188705444336,3.452840566635132,7.95501250649977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.595703125,0.0,1311.13427734375,1895.4371337890625,0.0,4042.6025390625,0.8614128232002258,1.0,0.0,3.0,1.0,0.0
18117360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8151699900627136,0.4102374613285064,0.3728866577148437,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.9480739831924438,0.642494797706604,0.6105026602745056,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.7932748794555664,0.536908745765686,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8212226629257202,0.4202814400196075,0.4019854962825775,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.690415620803833,0.2459322065114975,1.1285319328308103,284.98358154296875,284.95001220703125,300.0575561523437,291.5508117675781,297.9613037109375,297.27642822265625,284.9822998046875,1.0,0.6962326765060425,0.3330734074115753,0.3330734074115753,1.0,1.0,-3.6641745567321777,0.9014513492584229,2.762723207473755,0.0769379362463951,0.8919552564620972,0.8919552564620972,0.0,229.0416717529297,202.0,57599.61328125,0.0,4240.8125,1.0,279.1412048339844,283.0664367675781,294.525634765625,298.1852111816406,293.1499938964844,293.1499938964844,279.45001220703125,33826.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676997661590576,1.0,0.0,0.0,3.5083065032958984,3.508328676223755,8.212745115088183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.541015625,0.0,1365.53759765625,1895.4371337890625,0.0,4020.917236328125,0.8717243671417236,1.0,0.0,3.0,1.0,0.0
18117420,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236504197120667,0.4101298451423645,0.3724224269390106,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299987792969,0.9591645002365112,0.6415999531745911,0.6092742085456848,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8031421899795532,0.5188767910003662,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299477100372314,0.4206204712390899,0.4019099175930023,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990206837654114,0.2465434372425079,1.1292784214019775,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.9787292480469,297.3062744140625,285.027587890625,1.0,0.6880914568901062,0.3329354226589203,0.3329354226589203,1.0,1.0,-3.6412525177001953,0.8942038416862488,2.747048854827881,0.074841633439064,0.980304479598999,0.980304479598999,0.0,218.60809326171875,205.0,56956.50390625,0.0,4114.37646484375,1.0,279.44110107421875,283.13775634765625,294.5155639648437,298.119140625,293.1499938964844,293.1499938964844,279.1499938964844,31555.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960569143295288,1.0,0.0,0.0,3.6867270469665527,3.686750650405884,9.069331099453848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.9443359375,0.0,1540.8214111328125,1895.4371337890625,0.0,3957.65771484375,0.9102637767791748,1.0,0.0,3.0,1.0,0.0
18117480,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236504197120667,0.4101298451423645,0.3724224269390106,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299987792969,0.9591645002365112,0.6415999531745911,0.6092742085456848,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8031421899795532,0.5188767910003662,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299477100372314,0.4206204712390899,0.4019099175930023,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990206837654114,0.2465434372425079,1.1292784214019775,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.9787292480469,297.3062744140625,285.027587890625,1.0,0.6880914568901062,0.3329354226589203,0.3329354226589203,1.0,1.0,-3.6412525177001953,0.8942038416862488,2.747048854827881,0.074841633439064,0.980304479598999,0.980304479598999,0.0,218.60809326171875,205.0,56956.50390625,0.0,4114.37646484375,1.0,279.44110107421875,283.13775634765625,294.5155639648437,298.119140625,293.1499938964844,293.1499938964844,279.1499938964844,31555.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960569143295288,1.0,0.0,0.0,3.6867270469665527,3.686750650405884,9.069331099453848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.9443359375,0.0,1540.8214111328125,1895.4371337890625,0.0,3957.65771484375,0.9102637767791748,1.0,0.0,3.0,1.0,0.0
18117540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8271316885948181,0.4087493121623993,0.3713111579418182,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890991210937,0.963598370552063,0.6393238306045532,0.6073113679885864,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.8118196725845337,0.5103569626808167,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8339034914970398,0.4199830591678619,0.4013970792293548,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.703193724155426,0.2466164678335189,1.1295727491378784,284.8890075683594,284.95001220703125,300.0256652832031,291.5255432128906,297.98468017578125,297.3206481933594,284.89019775390625,1.0,0.6841194033622742,0.3327974081039428,0.3327974081039428,1.0,1.0,-3.627026081085205,0.8895413875579834,2.7374846935272217,0.0731963664293289,0.8658562898635864,0.8658562898635864,0.0,213.61932373046875,223.0,57685.5703125,0.0,4045.8818359375,1.0,279.156982421875,282.97564697265625,294.5587463378906,298.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713000655174256,1.0,0.0,0.0,3.608719825744629,3.608743667602539,8.68959659783286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.7294921875,0.0,1504.3673095703125,1895.4371337890625,0.0,4052.65087890625,0.8975166082382202,1.0,0.0,3.0,1.0,0.0
18117600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8271316885948181,0.4087493121623993,0.3713111579418182,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890991210937,0.963598370552063,0.6393238306045532,0.6073113679885864,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.8118196725845337,0.5103569626808167,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8339034914970398,0.4199830591678619,0.4013970792293548,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.703193724155426,0.2466164678335189,1.1295727491378784,284.8890075683594,284.95001220703125,300.0256652832031,291.5255432128906,297.98468017578125,297.3206481933594,284.89019775390625,1.0,0.6841194033622742,0.3327974081039428,0.3327974081039428,1.0,1.0,-3.627026081085205,0.8895413875579834,2.7374846935272217,0.0731963664293289,0.8658562898635864,0.8658562898635864,0.0,213.61932373046875,223.0,57685.5703125,0.0,4045.8818359375,1.0,279.156982421875,282.97564697265625,294.5587463378906,298.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713000655174256,1.0,0.0,0.0,3.608719825744629,3.608743667602539,8.68959659783286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.7294921875,0.0,1504.3673095703125,1895.4371337890625,0.0,4052.65087890625,0.8975166082382202,1.0,0.0,3.0,1.0,0.0
18117660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.823835551738739,0.408498466014862,0.3709088265895843,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011291503906,0.958992063999176,0.6382124423980713,0.6060495376586914,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.8194469809532166,0.5163949131965637,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8308329582214355,0.4200725853443146,0.401361882686615,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7007114291191101,0.2470919489860534,1.1315646171569824,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9925842285156,297.3355712890625,285.00079345703125,1.0,0.6873233318328857,0.3329606652259826,0.3329606652259826,1.0,1.0,-3.634603500366211,0.892305850982666,2.742297649383545,0.0738369822502136,0.9582546353340148,0.9582546353340148,0.0,216.994140625,226.0,57039.4609375,0.0,4086.804931640625,1.0,279.4420166015625,283.10968017578125,294.4936828613281,298.1095886230469,293.1499938964844,293.1499938964844,279.1499938964844,33372.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963729739189148,1.0,0.0,0.0,3.717643976211548,3.717668056488037,9.222079597748234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.728515625,0.0,1589.7137451171875,1895.4371337890625,0.0,3985.762451171875,0.9187668561935424,1.0,0.0,3.0,1.0,0.0
18117720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.823835551738739,0.408498466014862,0.3709088265895843,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011291503906,0.958992063999176,0.6382124423980713,0.6060495376586914,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.8194469809532166,0.5163949131965637,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8308329582214355,0.4200725853443146,0.401361882686615,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7007114291191101,0.2470919489860534,1.1315646171569824,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9925842285156,297.3355712890625,285.00079345703125,1.0,0.6873233318328857,0.3329606652259826,0.3329606652259826,1.0,1.0,-3.634603500366211,0.892305850982666,2.742297649383545,0.0738369822502136,0.9582546353340148,0.9582546353340148,0.0,216.994140625,226.0,57039.4609375,0.0,4086.804931640625,1.0,279.4420166015625,283.10968017578125,294.4936828613281,298.1095886230469,293.1499938964844,293.1499938964844,279.1499938964844,33372.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963729739189148,1.0,0.0,0.0,3.717643976211548,3.717668056488037,9.222079597748234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.728515625,0.0,1589.7137451171875,1895.4371337890625,0.0,3985.762451171875,0.9187668561935424,1.0,0.0,3.0,1.0,0.0
18117780,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8221132159233093,0.4079330265522003,0.3707314133644104,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.956567108631134,0.6373129487037659,0.6054932475090027,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.8217806816101074,0.519625723361969,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8292601108551025,0.4198605120182037,0.4014177322387695,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6994330883026123,0.247160866856575,1.13279128074646,284.87762451171875,284.95001220703125,300.001220703125,291.5061950683594,297.9881896972656,297.33203125,284.8759460449219,1.0,0.6886540651321411,0.3330428600311279,0.3330428600311279,1.0,1.0,-3.6391658782958975,0.8939193487167358,2.745246410369873,0.0746171846985817,0.8723725080490112,0.8723725080490112,0.0,218.86485290527344,226.0,58021.08203125,0.0,4110.478515625,1.0,279.1960144042969,282.9596862792969,294.54400634765625,298.3227844238281,293.1499938964844,293.1499938964844,279.1499938964844,37380.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705694913864136,1.0,0.0,0.0,3.6904842853546143,3.6905088424682617,9.0878256742144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.6591796875,0.0,1589.119384765625,1895.4371337890625,0.0,4046.2236328125,0.9132632613182068,1.0,0.0,3.0,1.0,0.0
18117840,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8200109004974365,0.407227098941803,0.3701675236225128,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974304199219,0.9537550806999208,0.6361714601516724,0.6045656800270081,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8237001895904541,0.5231004953384399,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8273886442184448,0.4195035099983215,0.4011730253696441,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6978211402893066,0.2470892369747162,1.1329745054244995,284.8973388671875,284.95001220703125,299.9930114746094,291.49969482421875,297.98162841796875,297.3255920410156,284.8987731933594,1.0,0.689875066280365,0.3331239521503448,0.3331239521503448,1.0,1.0,-3.641480445861816,0.8948682546615601,2.746612071990967,0.0750941708683967,0.8639705777168274,0.8639705777168274,0.0,220.755111694336,229.0,57833.15234375,0.0,4128.369140625,1.0,279.1573486328125,282.9814453125,294.52886962890625,298.2628479003906,293.1499938964844,293.1499938964844,279.45001220703125,38689.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733230471611024,1.0,0.0,0.0,3.612640380859375,3.612664461135864,8.708487939657061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.5166015625,0.0,1511.9166259765625,1895.4371337890625,0.0,4070.418212890625,0.8990620970726013,1.0,0.0,3.0,1.0,0.0
18117900,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8182079195976257,0.4070045053958893,0.3697861731052398,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0120544433594,0.9512266516685486,0.6355366706848145,0.6037700772285461,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.8261504173278809,0.5262338519096375,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8257657885551453,0.4194801747798919,0.401033341884613,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6964083313941956,0.2471976578235626,1.133277177810669,285.0119323730469,284.95001220703125,299.9847106933594,291.4931030273437,297.9794311523437,297.3249816894531,285.01336669921875,1.0,0.6910622119903564,0.3332055807113647,0.3332055807113647,1.0,1.0,-3.644026756286621,0.8958907723426819,2.748136043548584,0.0755208358168602,0.9425913691520692,0.9425913691520692,0.0,222.48765563964844,229.0,57018.46875,0.0,4145.92333984375,1.0,279.4007873535156,283.1181335449219,294.4661865234375,298.0478515625,293.1499938964844,293.1499938964844,279.45001220703125,34220.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676240682601928,1.0,0.0,0.0,3.6591851711273193,3.6592090129852295,8.934331958698749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.046875,0.0,1530.0655517578125,1895.4371337890625,0.0,4020.248779296875,0.9076175689697266,1.0,0.0,3.0,1.0,0.0
18117960,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.816952645778656,0.4068982899188995,0.3697373270988464,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.9493333101272584,0.6350639462471008,0.6033567786216736,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.8287662863731384,0.528727650642395,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.82463538646698,0.4195923805236816,0.4011621177196502,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6954673528671265,0.2474037110805511,1.134325623512268,285.0057067871094,284.95001220703125,299.9763488769531,291.4864807128906,297.97821044921875,297.3263244628906,285.0046691894531,1.0,0.6922932863235474,0.3330476284027099,0.3330476284027099,1.0,1.0,-3.647886037826538,0.8965714573860168,2.751314640045166,0.0753312110900878,0.9586701989173888,0.9586701989173888,0.0,223.96192932128903,232.0,57150.3515625,0.0,4165.40087890625,1.0,279.4430847167969,283.1116943359375,294.4656982421875,298.0897827148437,293.1499938964844,293.1499938964844,279.1499938964844,33380.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965609610080719,1.0,0.0,0.0,3.724852323532105,3.724876642227173,9.257876740775828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9970703125,0.0,1598.0516357421875,1895.4371337890625,0.0,4002.429931640625,0.9201406240463256,1.0,0.0,3.0,1.0,0.0
18118020,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8134064078330994,0.4055314362049103,0.3689016103744507,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8989562988281,0.9443883299827576,0.632931649684906,0.6017820239067078,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.832388699054718,0.5347721576690674,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8215771913528442,0.4189931154251098,0.4009392559528351,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6928209662437439,0.2472768127918243,1.135068655014038,284.8988647460937,284.95001220703125,299.9593811035156,291.4730529785156,297.9640808105469,297.3139343261719,284.9002380371094,1.0,0.694591224193573,0.3327317535877228,0.3327317535877228,1.0,1.0,-3.65289044380188,0.8970198035240173,2.7558705806732178,0.0747680515050888,0.864163339138031,0.864163339138031,0.0,227.3606719970703,235.0,57899.2265625,0.0,4199.98876953125,1.0,279.1569519042969,282.9820251464844,294.5013122558594,298.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,38776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975042462348938,1.0,0.0,0.0,3.615884304046631,3.615908622741699,8.724134659132687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.1162109375,0.0,1516.124755859375,1895.4371337890625,0.0,4085.48291015625,0.8997827172279358,1.0,0.0,3.0,1.0,0.0
18118080,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8134064078330994,0.4055314362049103,0.3689016103744507,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8989562988281,0.9443883299827576,0.632931649684906,0.6017820239067078,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.832388699054718,0.5347721576690674,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8215771913528442,0.4189931154251098,0.4009392559528351,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6928209662437439,0.2472768127918243,1.135068655014038,284.8988647460937,284.95001220703125,299.9593811035156,291.4730529785156,297.9640808105469,297.3139343261719,284.9002380371094,1.0,0.694591224193573,0.3327317535877228,0.3327317535877228,1.0,1.0,-3.65289044380188,0.8970198035240173,2.7558705806732178,0.0747680515050888,0.864163339138031,0.864163339138031,0.0,227.3606719970703,235.0,57899.2265625,0.0,4199.98876953125,1.0,279.1569519042969,282.9820251464844,294.5013122558594,298.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,38776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975042462348938,1.0,0.0,0.0,3.615884304046631,3.615908622741699,8.724134659132687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.1162109375,0.0,1516.124755859375,1895.4371337890625,0.0,4085.48291015625,0.8997827172279358,1.0,0.0,3.0,1.0,0.0
18118140,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8104522228240967,0.4051371812820434,0.3684073984622955,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0059814453125,0.940126895904541,0.6318008303642273,0.6005510687828064,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8370916843414307,0.540069580078125,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8190189599990845,0.4190543293952942,0.4009006321430206,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6905969381332397,0.2475129514932632,1.1360127925872805,285.00604248046875,284.95001220703125,299.9421081542969,291.4593505859375,297.9593505859375,297.31396484375,285.0052795410156,1.0,0.6967920660972595,0.3324158787727356,0.3324158787727356,1.0,1.0,-3.65827226638794,0.8975833058357239,2.7606890201568604,0.0740869641304016,0.958787441253662,0.958787441253662,0.0,230.40847778320312,238.0,57192.6171875,0.0,4233.50439453125,1.0,279.4421081542969,283.112060546875,294.4384460449219,298.0649719238281,293.1499938964844,293.1499938964844,279.1499938964844,33475.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671501517295836,1.0,0.0,0.0,3.7258379459381104,3.7258622646331774,9.262777211915818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.716796875,0.0,1599.9112548828125,1895.4371337890625,0.0,4016.060546875,0.9206263422966005,1.0,0.0,3.0,1.0,0.0
18118200,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8104522228240967,0.4051371812820434,0.3684073984622955,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0059814453125,0.940126895904541,0.6318008303642273,0.6005510687828064,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8370916843414307,0.540069580078125,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8190189599990845,0.4190543293952942,0.4009006321430206,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6905969381332397,0.2475129514932632,1.1360127925872805,285.00604248046875,284.95001220703125,299.9421081542969,291.4593505859375,297.9593505859375,297.31396484375,285.0052795410156,1.0,0.6967920660972595,0.3324158787727356,0.3324158787727356,1.0,1.0,-3.65827226638794,0.8975833058357239,2.7606890201568604,0.0740869641304016,0.958787441253662,0.958787441253662,0.0,230.40847778320312,238.0,57192.6171875,0.0,4233.50439453125,1.0,279.4421081542969,283.112060546875,294.4384460449219,298.0649719238281,293.1499938964844,293.1499938964844,279.1499938964844,33475.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671501517295836,1.0,0.0,0.0,3.7258379459381104,3.7258622646331774,9.262777211915818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.716796875,0.0,1599.9112548828125,1895.4371337890625,0.0,4016.060546875,0.9206263422966005,1.0,0.0,3.0,1.0,0.0
18118260,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8069278001785278,0.4037280082702636,0.3675139844417572,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9353039264678956,0.6296455264091492,0.5989369750022888,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.8403814435005188,0.5458667874336243,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8160948157310486,0.4184322655200958,0.4006431102752685,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6880689263343811,0.2473315000534057,1.1364518404006958,284.89971923828125,284.95001220703125,299.9244689941406,291.4454040527344,297.94512939453125,297.30145263671875,284.9007568359375,1.0,0.698924720287323,0.3321780264377594,0.3321780264377594,1.0,1.0,-3.662454843521118,0.8980308175086975,2.764424085617065,0.0736982449889183,0.8647615909576416,0.8647615909576416,0.0,233.7027740478516,241.0,57937.890625,0.0,4265.39501953125,1.0,279.15771484375,282.9825744628906,294.4722900390625,298.2127380371094,293.1499938964844,293.1499938964844,279.45001220703125,38646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763482213020324,1.0,0.0,0.0,3.619056463241577,3.6190807819366455,8.739448276173789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.1220703125,0.0,1518.6451416015625,1895.4371337890625,0.0,4096.900390625,0.9004959464073181,1.0,0.0,3.0,1.0,0.0
18118320,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8069278001785278,0.4037280082702636,0.3675139844417572,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9353039264678956,0.6296455264091492,0.5989369750022888,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.8403814435005188,0.5458667874336243,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8160948157310486,0.4184322655200958,0.4006431102752685,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6880689263343811,0.2473315000534057,1.1364518404006958,284.89971923828125,284.95001220703125,299.9244689941406,291.4454040527344,297.94512939453125,297.30145263671875,284.9007568359375,1.0,0.698924720287323,0.3321780264377594,0.3321780264377594,1.0,1.0,-3.662454843521118,0.8980308175086975,2.764424085617065,0.0736982449889183,0.8647615909576416,0.8647615909576416,0.0,233.7027740478516,241.0,57937.890625,0.0,4265.39501953125,1.0,279.15771484375,282.9825744628906,294.4722900390625,298.2127380371094,293.1499938964844,293.1499938964844,279.45001220703125,38646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763482213020324,1.0,0.0,0.0,3.619056463241577,3.6190807819366455,8.739448276173789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.1220703125,0.0,1518.6451416015625,1895.4371337890625,0.0,4096.900390625,0.9004959464073181,1.0,0.0,3.0,1.0,0.0
