time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8051350712776184,0.4034480154514313,0.36707404255867,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9328640103340148,0.6290124654769897,0.5981007218360901,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.8425735831260681,0.548790693283081,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8146007061004639,0.4183904230594635,0.4004809260368347,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6867579817771912,0.2473817765712738,1.1364415884017944,285.0137634277344,284.95001220703125,299.91522216796875,291.4380798339844,297.94189453125,297.3004150390625,285.0146484375,1.0,0.69996577501297,0.3320548832416534,0.3320548832416534,1.0,1.0,-3.6642255783081055,0.8981528878211975,2.7660727500915527,0.0733889266848564,0.9442123174667358,0.9442123174667358,0.0,235.3553161621093,241.0,57096.58203125,0.0,4280.5400390625,1.0,279.404052734375,283.11944580078125,294.4087829589844,297.9968566894531,293.1499938964844,293.1499938964844,279.45001220703125,34147.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970344603061676,1.0,0.0,0.0,3.667204856872559,3.6672286987304688,8.973536864687048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.88134765625,0.0,1538.4652099609375,1895.4371337890625,0.0,4044.24365234375,0.9092362523078918,1.0,0.0,3.0,1.0,0.0
18118440,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8039891719818115,0.4032976031303406,0.3669847249984741,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00604248046875,0.9312055706977844,0.6285147666931152,0.597707986831665,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.8447922468185425,0.5509467124938965,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8136450052261353,0.4184760451316833,0.4005857110023498,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6859623193740845,0.2475291788578033,1.1372005939483645,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.9403076171875,297.3013916015625,285.00518798828125,1.0,0.7010032534599304,0.3319401443004608,0.3319401443004608,1.0,1.0,-3.6672773361206055,0.898679792881012,2.7685976028442383,0.0732215866446495,0.958869457244873,0.958869457244873,0.0,236.66416931152344,244.0,57211.0,0.0,4297.02197265625,1.0,279.4428100585937,283.1122741699219,294.4091491699219,298.0367431640625,293.1499938964844,293.1499938964844,279.1499938964844,33439.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683877229690552,1.0,0.0,0.0,3.7277963161468506,3.727820634841919,9.272517331737616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2294921875,0.0,1601.8880615234375,1895.4371337890625,0.0,4026.992431640625,0.9209163784980774,1.0,0.0,3.0,1.0,0.0
18118500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8025401830673218,0.4026499986648559,0.3667174279689789,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807983398437,0.9291906356811525,0.6275057196617126,0.5970975160598755,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8464182019233704,0.553454577922821,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8124629855155945,0.418232798576355,0.4006001055240631,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6849825978279114,0.2474839091300964,1.1378029584884644,284.8809509277344,284.95001220703125,299.8973388671875,291.4239196777344,297.9339599609375,297.2962646484375,284.879150390625,1.0,0.7020702362060547,0.3318212330341339,0.3318212330341339,1.0,1.0,-3.669984817504883,0.8990877270698547,2.770897150039673,0.0730831995606422,0.8731624484062195,0.8731624484062195,0.0,238.1564178466797,244.0,58157.859375,0.0,4313.73583984375,1.0,279.196533203125,282.96197509765625,294.459228515625,298.2471618652344,293.1499938964844,293.1499938964844,279.1499938964844,37449.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749940633773804,1.0,0.0,0.0,3.6977834701538086,3.697808265686035,9.123809832090046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.591796875,0.0,1597.973388671875,1895.4371337890625,0.0,4085.059326171875,0.9149576425552368,1.0,0.0,3.0,1.0,0.0
18118560,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8005291819572449,0.4018621444702148,0.3660788238048553,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89892578125,0.9265540242195128,0.6263302564620972,0.596076488494873,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8477594256401062,0.5565513968467712,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8108068704605103,0.4178435802459717,0.400324285030365,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6835612654685974,0.2473178654909134,1.1375149488449097,284.8988342285156,284.95001220703125,299.8880920410156,291.4165954589844,297.9259338378906,297.2889099121094,284.9003601074219,1.0,0.7030420303344727,0.3317006230354309,0.3317006230354309,1.0,1.0,-3.6710376739501953,0.8990022540092468,2.772035598754883,0.0728011280298233,0.864204466342926,0.864204466342926,0.0,239.8953552246093,247.0,57936.53125,0.0,4327.509765625,1.0,279.156982421875,282.98260498046875,294.44403076171875,298.1848449707031,293.1499938964844,293.1499938964844,279.45001220703125,38833.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97761070728302,1.0,0.0,0.0,3.617531538009644,3.617555856704712,8.73208477969456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.68505859375,0.0,1518.3575439453125,1895.4371337890625,0.0,4107.92041015625,0.9002457857131958,1.0,0.0,3.0,1.0,0.0
18118620,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7976800799369812,0.4014025032520294,0.3655205965042114,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054626464844,0.9225876331329346,0.6251503825187683,0.5947952270507812,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8518659472465515,0.5615095496177673,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8083899617195129,0.4178773462772369,0.4002554416656494,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6815385818481445,0.2474872767925262,1.1381303071975708,285.0055236816406,284.95001220703125,299.8692932128906,291.40167236328125,297.9207763671875,297.2886962890625,285.0047607421875,1.0,0.7050421237945557,0.3314594626426697,0.3314594626426697,1.0,1.0,-3.67544174194336,0.8995132446289062,2.775928497314453,0.0722757279872894,0.9583232402801514,0.9583232402801514,0.0,242.8230133056641,250.0,57210.9609375,0.0,4357.92724609375,1.0,279.4421081542969,283.1124267578125,294.3802185058594,298.0077209472656,293.1499938964844,293.1499938964844,279.1499938964844,33514.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696156978607178,1.0,0.0,0.0,3.7266595363616943,3.726683855056762,9.266863116863532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.37109375,0.0,1601.1502685546875,1895.4371337890625,0.0,4037.82275390625,0.920837700366974,1.0,0.0,3.0,1.0,0.0
18118680,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7976800799369812,0.4014025032520294,0.3655205965042114,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054626464844,0.9225876331329346,0.6251503825187683,0.5947952270507812,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8518659472465515,0.5615095496177673,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8083899617195129,0.4178773462772369,0.4002554416656494,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6815385818481445,0.2474872767925262,1.1381303071975708,285.0055236816406,284.95001220703125,299.8692932128906,291.40167236328125,297.9207763671875,297.2886962890625,285.0047607421875,1.0,0.7050421237945557,0.3314594626426697,0.3314594626426697,1.0,1.0,-3.67544174194336,0.8995132446289062,2.775928497314453,0.0722757279872894,0.9583232402801514,0.9583232402801514,0.0,242.8230133056641,250.0,57210.9609375,0.0,4357.92724609375,1.0,279.4421081542969,283.1124267578125,294.3802185058594,298.0077209472656,293.1499938964844,293.1499938964844,279.1499938964844,33514.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696156978607178,1.0,0.0,0.0,3.7266595363616943,3.726683855056762,9.266863116863532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.37109375,0.0,1601.1502685546875,1895.4371337890625,0.0,4037.82275390625,0.920837700366974,1.0,0.0,3.0,1.0,0.0
18118740,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7943128943443298,0.3999434411525726,0.3645792603492737,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8995666503906,0.9181304574012756,0.6229658126831055,0.5931479930877686,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8544926047325134,0.567008912563324,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8055472373962402,0.4172380566596985,0.3999773561954498,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6792179942131042,0.2472492903470993,1.138297438621521,284.8995056152344,284.95001220703125,299.8500061035156,291.38641357421875,297.9062194824219,297.2762756347656,284.9005126953125,1.0,0.7070140242576599,0.331218272447586,0.331218272447586,1.0,1.0,-3.678816556930542,0.8997132778167725,2.779103279113769,0.0718128308653831,0.8642632365226746,0.8642632365226746,0.0,246.03515625,253.0,57940.6953125,0.0,4387.35986328125,1.0,279.15771484375,282.9834899902344,294.4129333496094,298.1533203125,293.1499938964844,293.1499938964844,279.45001220703125,38681.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978743016719818,1.0,0.0,0.0,3.618366718292236,3.6183907985687256,8.736116683394357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.3125,0.0,1518.147705078125,1895.4371337890625,0.0,4117.78759765625,0.9003685116767883,1.0,0.0,3.0,1.0,0.0
18118800,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7943128943443298,0.3999434411525726,0.3645792603492737,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8995666503906,0.9181304574012756,0.6229658126831055,0.5931479930877686,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8544926047325134,0.567008912563324,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8055472373962402,0.4172380566596985,0.3999773561954498,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6792179942131042,0.2472492903470993,1.138297438621521,284.8995056152344,284.95001220703125,299.8500061035156,291.38641357421875,297.9062194824219,297.2762756347656,284.9005126953125,1.0,0.7070140242576599,0.331218272447586,0.331218272447586,1.0,1.0,-3.678816556930542,0.8997132778167725,2.779103279113769,0.0718128308653831,0.8642632365226746,0.8642632365226746,0.0,246.03515625,253.0,57940.6953125,0.0,4387.35986328125,1.0,279.15771484375,282.9834899902344,294.4129333496094,298.1533203125,293.1499938964844,293.1499938964844,279.45001220703125,38681.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978743016719818,1.0,0.0,0.0,3.618366718292236,3.6183907985687256,8.736116683394357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.3125,0.0,1518.147705078125,1895.4371337890625,0.0,4117.78759765625,0.9003685116767883,1.0,0.0,3.0,1.0,0.0
18118860,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7913966774940491,0.3992885947227478,0.3639186024665832,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.9142023324966432,0.6216014623641968,0.5917727947235107,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.8580883145332336,0.5720787644386292,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8029869198799133,0.4170928299427032,0.3998154103755951,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6770883202552795,0.247211292386055,1.1383496522903442,285.0048217773437,284.95001220703125,299.8296813964844,291.3724975585937,297.8993225097656,297.27423095703125,285.0040588378906,1.0,0.708921492099762,0.3309910893440246,0.3309910893440246,1.0,1.0,-3.682331085205078,0.9000024795532227,2.7823286056518555,0.0712865367531776,0.9572322964668274,0.9572322964668274,0.0,249.0352478027344,256.0,57187.3359375,0.0,4415.90771484375,1.0,279.4421081542969,283.1129150390625,294.3500366210937,297.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970608413219452,1.0,0.0,0.0,3.724486351013184,3.724510669708252,9.256057751372282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.822265625,0.0,1598.7913818359375,1895.4371337890625,0.0,4046.565673828125,0.9204191565513612,1.0,0.0,3.0,1.0,0.0
18118920,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7913966774940491,0.3992885947227478,0.3639186024665832,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.9142023324966432,0.6216014623641968,0.5917727947235107,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.8580883145332336,0.5720787644386292,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8029869198799133,0.4170928299427032,0.3998154103755951,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6770883202552795,0.247211292386055,1.1383496522903442,285.0048217773437,284.95001220703125,299.8296813964844,291.3724975585937,297.8993225097656,297.27423095703125,285.0040588378906,1.0,0.708921492099762,0.3309910893440246,0.3309910893440246,1.0,1.0,-3.682331085205078,0.9000024795532227,2.7823286056518555,0.0712865367531776,0.9572322964668274,0.9572322964668274,0.0,249.0352478027344,256.0,57187.3359375,0.0,4415.90771484375,1.0,279.4421081542969,283.1129150390625,294.3500366210937,297.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970608413219452,1.0,0.0,0.0,3.724486351013184,3.724510669708252,9.256057751372282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.822265625,0.0,1598.7913818359375,1895.4371337890625,0.0,4046.565673828125,0.9204191565513612,1.0,0.0,3.0,1.0,0.0
18118980,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7895615696907043,0.3983123898506164,0.3634136319160461,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9118383526802064,0.6202958822250366,0.5908875465393066,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.8592010140419006,0.5751633644104004,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8013863563537598,0.4165794849395752,0.399636298418045,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6757246255874634,0.24688521027565,1.137987494468689,284.87744140625,284.95001220703125,299.8176574707031,291.36602783203125,297.88983154296875,297.2659606933594,284.8775634765625,1.0,0.7099576592445374,0.3308645188808441,0.3308645188808441,1.0,1.0,-3.683724641799927,0.8999937176704407,2.783730983734131,0.0710462778806686,0.8668429255485535,0.8668429255485535,0.0,250.8430938720703,256.0,58065.1640625,0.0,4431.12451171875,1.0,279.18768310546875,282.9621887207031,294.4014587402344,298.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38188.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775542616844176,1.0,0.0,0.0,3.678734540939331,3.6787590980529785,9.030050591718464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1943359375,0.0,1581.8775634765625,1895.4371337890625,0.0,4107.427734375,0.9114561080932616,1.0,0.0,3.0,1.0,0.0
18119040,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7876116037368774,0.3974214196205139,0.362670749425888,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.909494936466217,0.6190470457077026,0.5898451209068298,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.8598183393478394,0.5781416296958923,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7996760606765747,0.4160356223583221,0.3992097377777099,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6742256283760071,0.2464927285909652,1.136712908744812,284.89776611328125,284.95001220703125,299.8077697753906,291.36151123046875,297.88092041015625,297.2576599121094,284.8990478515625,1.0,0.7106685638427734,0.3307639062404632,0.3307639062404632,1.0,1.0,-3.683115243911743,0.8994820713996887,2.783633232116699,0.0707065165042877,0.8618487119674683,0.8618487119674683,0.0,252.50038146972656,259.0,57859.25390625,0.0,4439.8701171875,1.0,279.1573181152344,282.9842834472656,294.3861694335937,298.1213684082031,293.1499938964844,293.1499938964844,279.45001220703125,38876.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792999625205994,1.0,0.0,0.0,3.611639022827149,3.6116631031036377,8.703660796527402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.7158203125,0.0,1512.206787109375,1895.4371337890625,0.0,4122.63525390625,0.8989793658256531,1.0,0.0,3.0,1.0,0.0
18119100,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7856853008270264,0.3968594670295715,0.3620054423809051,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0100402832031,0.9071370363235474,0.6180934309959412,0.5887812972068787,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.8610724806785583,0.5812206268310547,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.797949492931366,0.4157165884971618,0.398814857006073,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6726731061935425,0.2462014555931091,1.135319709777832,285.00994873046875,284.95001220703125,299.7962646484375,291.3570556640625,297.87481689453125,297.2536315917969,285.0111389160156,1.0,0.7114338874816895,0.3306503295898437,0.3306503295898437,1.0,1.0,-3.682584762573242,0.8989534974098206,2.7836313247680664,0.0702684298157692,0.9386745691299438,0.9386745691299438,0.0,254.2236175537109,259.0,56983.9609375,0.0,4449.251953125,1.0,279.4007263183594,283.1199035644531,294.3251953125,297.9040832519531,293.1499938964844,293.1499938964844,279.45001220703125,34381.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730829000473022,1.0,0.0,0.0,3.65533709526062,3.655360698699951,8.915549756238761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.111328125,0.0,1526.9852294921875,1895.4371337890625,0.0,4068.31201171875,0.9068683981895448,1.0,0.0,3.0,1.0,0.0
18119160,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7842497825622559,0.3964001536369324,0.3616533279418945,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00177001953125,0.9053240418434144,0.6172752976417542,0.5880630016326904,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8624629974365234,0.5837660431861877,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7966470122337341,0.4155045449733734,0.3986591100692749,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6714800596237183,0.2459810972213745,1.1345537900924685,285.0018310546875,284.95001220703125,299.78436279296875,291.353271484375,297.8700561523437,297.2514343261719,285.000732421875,1.0,0.7122375965118408,0.3305519819259643,0.3305519819259643,1.0,1.0,-3.683249473571777,0.8988229632377625,2.784426689147949,0.0699801295995712,0.9524707198143004,0.9524707198143004,0.0,255.70947265625,262.0,57057.36328125,0.0,4460.44482421875,1.0,279.44305419921875,283.1131286621094,294.3270263671875,297.9442138671875,293.1499938964844,293.1499938964844,279.1499938964844,33575.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704952836036682,1.0,0.0,0.0,3.717284202575684,3.717308521270752,9.220295851264382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.546875,0.0,1590.845703125,1895.4371337890625,0.0,4045.56982421875,0.9185553193092346,1.0,0.0,3.0,1.0,0.0
18119220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7803657054901123,0.3943219184875488,0.3601957857608795,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.9008563756942748,0.6144473552703857,0.5858504176139832,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.8633865118026733,0.5899266004562378,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7932051420211792,0.4142224192619324,0.3978164494037628,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.668359637260437,0.2449515163898468,1.1313934326171875,284.8978576660156,284.95001220703125,299.75946044921875,291.3475341796875,297.84942626953125,297.23291015625,284.8988037109375,1.0,0.7136523127555847,0.3303553164005279,0.3303553164005279,1.0,1.0,-3.6814370155334473,0.8976387977600098,2.783798217773437,0.0693052411079406,0.8578714728355408,0.8578714728355408,0.0,259.1744079589844,265.0,57672.140625,0.0,4477.21533203125,1.0,279.1578674316406,282.9888000488281,294.3689270019531,298.0912475585937,293.1499938964844,293.1499938964844,279.45001220703125,38914.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786462187767028,1.0,0.0,0.0,3.5966758728027344,3.5966997146606445,8.631690775473544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.72607421875,0.0,1496.13671875,1895.4371337890625,0.0,4116.9443359375,0.8957380652427673,1.0,0.0,3.0,1.0,0.0
18119280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7803657054901123,0.3943219184875488,0.3601957857608795,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.9008563756942748,0.6144473552703857,0.5858504176139832,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.8633865118026733,0.5899266004562378,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7932051420211792,0.4142224192619324,0.3978164494037628,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.668359637260437,0.2449515163898468,1.1313934326171875,284.8978576660156,284.95001220703125,299.75946044921875,291.3475341796875,297.84942626953125,297.23291015625,284.8988037109375,1.0,0.7136523127555847,0.3303553164005279,0.3303553164005279,1.0,1.0,-3.6814370155334473,0.8976387977600098,2.783798217773437,0.0693052411079406,0.8578714728355408,0.8578714728355408,0.0,259.1744079589844,265.0,57672.140625,0.0,4477.21533203125,1.0,279.1578674316406,282.9888000488281,294.3689270019531,298.0912475585937,293.1499938964844,293.1499938964844,279.45001220703125,38914.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786462187767028,1.0,0.0,0.0,3.5966758728027344,3.5966997146606445,8.631690775473544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.72607421875,0.0,1496.13671875,1895.4371337890625,0.0,4116.9443359375,0.8957380652427673,1.0,0.0,3.0,1.0,0.0
18119340,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7770404815673828,0.3931314051151275,0.3590357899665832,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9995422363281,0.8969607353210449,0.6125168204307556,0.5839265584945679,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8652530908584595,0.5954511761665344,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.790187418460846,0.4135167002677917,0.3971069157123565,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6655304431915283,0.2442125380039215,1.1281731128692627,284.99957275390625,284.95001220703125,299.7331237792969,291.34405517578125,297.8367004394531,297.2251892089844,284.9987487792969,1.0,0.7149342894554138,0.3301586210727691,0.3301586210727691,1.0,1.0,-3.679640531539917,0.8964654803276062,2.783175230026245,0.0684912055730819,0.9460527896881104,0.9460527896881104,0.0,262.2965393066406,268.0,56843.734375,0.0,4491.8720703125,1.0,279.44195556640625,283.1164245605469,294.3163757324219,297.9189758300781,293.1499938964844,293.1499938964844,279.1499938964844,33704.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969438374042511,1.0,0.0,0.0,3.698435306549072,3.6984593868255615,9.12702660116338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0556640625,0.0,1570.3194580078125,1895.4371337890625,0.0,4036.259521484375,0.9145965576171876,1.0,0.0,3.0,1.0,0.0
18119400,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7770404815673828,0.3931314051151275,0.3590357899665832,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9995422363281,0.8969607353210449,0.6125168204307556,0.5839265584945679,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8652530908584595,0.5954511761665344,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.790187418460846,0.4135167002677917,0.3971069157123565,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6655304431915283,0.2442125380039215,1.1281731128692627,284.99957275390625,284.95001220703125,299.7331237792969,291.34405517578125,297.8367004394531,297.2251892089844,284.9987487792969,1.0,0.7149342894554138,0.3301586210727691,0.3301586210727691,1.0,1.0,-3.679640531539917,0.8964654803276062,2.783175230026245,0.0684912055730819,0.9460527896881104,0.9460527896881104,0.0,262.2965393066406,268.0,56843.734375,0.0,4491.8720703125,1.0,279.44195556640625,283.1164245605469,294.3163757324219,297.9189758300781,293.1499938964844,293.1499938964844,279.1499938964844,33704.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969438374042511,1.0,0.0,0.0,3.698435306549072,3.6984593868255615,9.12702660116338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0556640625,0.0,1570.3194580078125,1895.4371337890625,0.0,4036.259521484375,0.9145965576171876,1.0,0.0,3.0,1.0,0.0
18119460,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7732040882110596,0.3909164369106293,0.3574408888816833,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.89862060546875,0.8925941586494446,0.6095462441444397,0.5815664529800415,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8652915358543396,0.6014605164527893,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7867572903633118,0.4120735824108124,0.3961032629013061,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6623724699020386,0.2430007457733154,1.1241368055343628,284.8985900878906,284.95001220703125,299.7054138183594,291.3426513671875,297.8143920898437,297.20526123046875,284.8994445800781,1.0,0.716094434261322,0.3300123810768127,0.3300123810768127,1.0,1.0,-3.676056385040283,0.8949214816093445,2.781135082244873,0.0678517445921897,0.8530181050300598,0.8530181050300598,0.0,265.6983642578125,271.0,57412.3203125,0.0,4503.2861328125,1.0,279.1579895019531,282.99566650390625,294.3621520996094,298.0674743652344,293.1499938964844,293.1499938964844,279.45001220703125,38991.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771715402603148,1.0,0.0,0.0,3.5742287635803223,3.5742526054382324,8.524285135536047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.642578125,0.0,1472.4112548828125,1895.4371337890625,0.0,4104.08935546875,0.8908361196517944,1.0,0.0,3.0,1.0,0.0
18119520,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7732040882110596,0.3909164369106293,0.3574408888816833,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.89862060546875,0.8925941586494446,0.6095462441444397,0.5815664529800415,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8652915358543396,0.6014605164527893,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7867572903633118,0.4120735824108124,0.3961032629013061,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6623724699020386,0.2430007457733154,1.1241368055343628,284.8985900878906,284.95001220703125,299.7054138183594,291.3426513671875,297.8143920898437,297.20526123046875,284.8994445800781,1.0,0.716094434261322,0.3300123810768127,0.3300123810768127,1.0,1.0,-3.676056385040283,0.8949214816093445,2.781135082244873,0.0678517445921897,0.8530181050300598,0.8530181050300598,0.0,265.6983642578125,271.0,57412.3203125,0.0,4503.2861328125,1.0,279.1579895019531,282.99566650390625,294.3621520996094,298.0674743652344,293.1499938964844,293.1499938964844,279.45001220703125,38991.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771715402603148,1.0,0.0,0.0,3.5742287635803223,3.5742526054382324,8.524285135536047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.642578125,0.0,1472.4112548828125,1895.4371337890625,0.0,4104.08935546875,0.8908361196517944,1.0,0.0,3.0,1.0,0.0
18119580,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7710258364677429,0.3901252150535583,0.3565706610679626,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8900806903839111,0.6083531975746155,0.5802357196807861,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8659284710884094,0.6041763424873352,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7847579121589661,0.4115432500839233,0.3955080807209015,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.660503089427948,0.2424499690532684,1.1215652227401731,285.008544921875,284.95001220703125,299.6889953613281,291.3426818847656,297.8060302734375,297.1997985839844,285.008056640625,1.0,0.7166346907615662,0.3299287259578705,0.3299287259578705,1.0,1.0,-3.672863721847534,0.8937087655067444,2.7791550159454346,0.0673321112990379,0.9308561086654664,0.9308561086654664,0.0,267.6591491699219,271.0,56530.43359375,0.0,4506.7314453125,1.0,279.4113464355469,283.1294250488281,294.30419921875,297.8591003417969,293.1499938964844,293.1499938964844,279.45001220703125,34007.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697986245155334,1.0,0.0,0.0,3.630809545516968,3.630833148956299,8.796304200586746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.787109375,0.0,1497.0928955078125,1895.4371337890625,0.0,4039.434814453125,0.900579035282135,1.0,0.0,3.0,1.0,0.0
18119640,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7697204947471619,0.3895812034606933,0.35616335272789,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.99664306640625,0.8885250091552734,0.6074842214584351,0.5795354843139648,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.8665466904640198,0.605463445186615,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7835414409637451,0.4112090468406677,0.3952553272247314,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6593481302261353,0.2420902848243713,1.1202044486999512,284.9972229003906,284.95001220703125,299.6763916015625,291.34307861328125,297.80078125,297.1972045898437,284.99615478515625,1.0,0.71705162525177,0.3298661410808563,0.3298661410808563,1.0,1.0,-3.671137571334839,0.892995297908783,2.778142213821411,0.0670139044523239,0.93845397233963,0.93845397233963,0.0,268.9810791015625,274.0,56562.71484375,0.0,4510.232421875,1.0,279.4423217773437,283.12066650390625,294.3130187988281,297.8977966308594,293.1499938964844,293.1499938964844,279.1499938964844,33695.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967607319355011,1.0,0.0,0.0,3.6765003204345694,3.67652440071106,9.019086064654402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.291015625,0.0,1545.4874267578125,1895.4371337890625,0.0,4020.10107421875,0.9095191955566406,1.0,0.0,3.0,1.0,0.0
18119700,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7678355574607849,0.3884770274162292,0.3555074632167816,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87530517578125,0.8863192200660706,0.6059951782226562,0.5784992575645447,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9982732534408568,0.8666435480117798,0.6063368916511536,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7818036079406738,0.4104878902435303,0.3948486447334289,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6577481627464294,0.2414647489786148,1.1183547973632812,284.8754272460937,284.95001220703125,299.661376953125,291.3439025878906,297.790771484375,297.189208984375,284.8741149902344,1.0,0.7174386382102966,0.3297930061817169,0.3297930061817169,1.0,1.0,-3.667447090148926,0.8916657567024231,2.7757813930511475,0.0666250139474868,0.8523721098899841,0.8523721098899841,0.0,270.8009033203125,274.0,57351.68359375,0.0,4511.384765625,1.0,279.19781494140625,282.9772033691406,294.3708801269531,298.107421875,293.1499938964844,293.1499938964844,279.1499938964844,38171.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733594059944152,1.0,0.0,0.0,3.631537437438965,3.631561756134033,8.799831903161248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7822265625,0.0,1528.8870849609375,1895.4371337890625,0.0,4070.737548828125,0.9004911780357361,1.0,0.0,3.0,1.0,0.0
18119760,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7653630971908569,0.3872411549091339,0.3544991910457611,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974304199219,0.8835089206695557,0.6043516397476196,0.577071487903595,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9966648817062378,0.8667322993278503,0.6064237952232361,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7795240879058838,0.4096267223358154,0.394161581993103,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6556861400604248,0.2407193332910537,1.115634202957153,284.8973693847656,284.95001220703125,299.64605712890625,291.3451232910156,297.7801818847656,297.1805419921875,284.8986511230469,1.0,0.7175995707511902,0.3297557532787323,0.3297557532787323,1.0,1.0,-3.660523414611816,0.8894979357719421,2.771025419235229,0.0660556778311729,0.845271110534668,0.845271110534668,0.0,272.983642578125,277.0,57003.3671875,0.0,4505.84375,1.0,279.1575012207031,283.0037536621094,294.3631896972656,298.0448303222656,293.1499938964844,293.1499938964844,279.45001220703125,39355.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749926924705504,1.0,0.0,0.0,3.5402491092681885,3.5402727127075195,8.362977723663789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.1884765625,0.0,1438.8099365234375,1895.4371337890625,0.0,4085.047607421875,0.8835809230804443,1.0,0.0,3.0,1.0,0.0
18119820,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.761923611164093,0.385794460773468,0.3531211316585541,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935302734375,0.8794568181037903,0.6021155118942261,0.5748776197433472,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.994755744934082,0.8687044978141785,0.6075989007949829,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7763147354125977,0.4086366593837738,0.3931962549686432,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6526593565940857,0.2396785616874694,1.1111018657684326,284.9935607910156,284.95001220703125,299.614501953125,291.3485412597656,297.7701110839844,297.177978515625,284.99273681640625,1.0,0.7179501056671143,0.3296812176704407,0.3296812176704407,1.0,1.0,-3.651017665863037,0.8864618539810181,2.7645559310913086,0.0650459229946136,0.9273081421852112,0.9273081421852112,0.0,276.14727783203125,280.0,56130.2578125,0.0,4499.30615234375,1.0,279.4414978027344,283.12677001953125,294.3164367675781,297.8742980957031,293.1499938964844,293.1499938964844,279.1499938964844,33858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648527503013612,1.0,0.0,0.0,3.64118766784668,3.6412112712860094,8.846661785355536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7587890625,0.0,1507.404541015625,1895.4371337890625,0.0,3995.7236328125,0.9018273949623108,1.0,0.0,3.0,1.0,0.0
18119880,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.761923611164093,0.385794460773468,0.3531211316585541,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935302734375,0.8794568181037903,0.6021155118942261,0.5748776197433472,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.994755744934082,0.8687044978141785,0.6075989007949829,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7763147354125977,0.4086366593837738,0.3931962549686432,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6526593565940857,0.2396785616874694,1.1111018657684326,284.9935607910156,284.95001220703125,299.614501953125,291.3485412597656,297.7701110839844,297.177978515625,284.99273681640625,1.0,0.7179501056671143,0.3296812176704407,0.3296812176704407,1.0,1.0,-3.651017665863037,0.8864618539810181,2.7645559310913086,0.0650459229946136,0.9273081421852112,0.9273081421852112,0.0,276.14727783203125,280.0,56130.2578125,0.0,4499.30615234375,1.0,279.4414978027344,283.12677001953125,294.3164367675781,297.8742980957031,293.1499938964844,293.1499938964844,279.1499938964844,33858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648527503013612,1.0,0.0,0.0,3.64118766784668,3.6412112712860094,8.846661785355536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7587890625,0.0,1507.404541015625,1895.4371337890625,0.0,3995.7236328125,0.9018273949623108,1.0,0.0,3.0,1.0,0.0
18119940,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7579808831214905,0.3834015727043152,0.3513675630092621,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.8749083280563354,0.5989134907722473,0.5723003149032593,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.992305338382721,0.8691405057907104,0.6082806587219238,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7726786136627197,0.4069738388061523,0.3919895589351654,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6493210792541504,0.2382190972566604,1.1059887409210205,284.8997802734375,284.95001220703125,299.5817565917969,291.35308837890625,297.7514343261719,297.1645812988281,284.90045166015625,1.0,0.7181426882743835,0.3296067118644714,0.3296067118644714,1.0,1.0,-3.639033794403076,0.8826870322227478,2.7563469409942627,0.0640835016965866,0.8379141688346863,0.8379141688346863,0.0,279.70928955078125,283.0,56539.7578125,0.0,4488.4052734375,1.0,279.15850830078125,283.015869140625,294.3682556152344,298.0199279785156,293.1499938964844,293.1499938964844,279.45001220703125,39220.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971731424331665,1.0,0.0,0.0,3.502166748046875,3.502190113067627,8.184025546142948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.283203125,0.0,1397.9512939453125,1895.4371337890625,0.0,4056.443359375,0.8751027584075928,1.0,0.0,3.0,1.0,0.0
18120000,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7579808831214905,0.3834015727043152,0.3513675630092621,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.8749083280563354,0.5989134907722473,0.5723003149032593,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.992305338382721,0.8691405057907104,0.6082806587219238,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7726786136627197,0.4069738388061523,0.3919895589351654,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6493210792541504,0.2382190972566604,1.1059887409210205,284.8997802734375,284.95001220703125,299.5817565917969,291.35308837890625,297.7514343261719,297.1645812988281,284.90045166015625,1.0,0.7181426882743835,0.3296067118644714,0.3296067118644714,1.0,1.0,-3.639033794403076,0.8826870322227478,2.7563469409942627,0.0640835016965866,0.8379141688346863,0.8379141688346863,0.0,279.70928955078125,283.0,56539.7578125,0.0,4488.4052734375,1.0,279.15850830078125,283.015869140625,294.3682556152344,298.0199279785156,293.1499938964844,293.1499938964844,279.45001220703125,39220.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971731424331665,1.0,0.0,0.0,3.502166748046875,3.502190113067627,8.184025546142948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.283203125,0.0,1397.9512939453125,1895.4371337890625,0.0,4056.443359375,0.8751027584075928,1.0,0.0,3.0,1.0,0.0
18120060,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7548216581344604,0.3818729519844055,0.3499286770820617,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921875,0.8711700439453125,0.5965752005577087,0.570024311542511,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9905325770378112,0.8709920644760132,0.6094282269477844,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7697241902351379,0.4058960676193237,0.3909461796283722,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6465073227882385,0.2370852679014206,1.1010416746139526,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.7418518066406,297.1630249023437,284.9914245605469,1.0,0.7182807922363281,0.3296719789505005,0.3296719789505005,1.0,1.0,-3.628730058670044,0.8798545002937317,2.748875379562378,0.0634721368551254,0.9173970818519592,0.9173970818519592,0.0,282.6082458496094,286.0,55674.59375,0.0,4478.060546875,1.0,279.4411926269531,283.1354064941406,294.3253479003906,297.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,33846.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614015817642212,1.0,0.0,0.0,3.602830648422241,3.602853775024414,8.661257879793993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3291015625,0.0,1465.4171142578125,1895.4371337890625,0.0,3965.06982421875,0.8932034373283386,1.0,0.0,3.0,1.0,0.0
18120120,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7548216581344604,0.3818729519844055,0.3499286770820617,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921875,0.8711700439453125,0.5965752005577087,0.570024311542511,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9905325770378112,0.8709920644760132,0.6094282269477844,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7697241902351379,0.4058960676193237,0.3909461796283722,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6465073227882385,0.2370852679014206,1.1010416746139526,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.7418518066406,297.1630249023437,284.9914245605469,1.0,0.7182807922363281,0.3296719789505005,0.3296719789505005,1.0,1.0,-3.628730058670044,0.8798545002937317,2.748875379562378,0.0634721368551254,0.9173970818519592,0.9173970818519592,0.0,282.6082458496094,286.0,55674.59375,0.0,4478.060546875,1.0,279.4411926269531,283.1354064941406,294.3253479003906,297.8543395996094,293.1499938964844,293.1499938964844,279.1499938964844,33846.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614015817642212,1.0,0.0,0.0,3.602830648422241,3.602853775024414,8.661257879793993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3291015625,0.0,1465.4171142578125,1895.4371337890625,0.0,3965.06982421875,0.8932034373283386,1.0,0.0,3.0,1.0,0.0
18120180,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7526723742485046,0.3803440034389496,0.3489210605621338,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8686591386795044,0.5945977568626404,0.5685030817985535,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.989185631275177,0.8711354732513428,0.609935462474823,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7677367329597473,0.4048337340354919,0.3902492821216583,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6446601152420044,0.2361467331647873,1.0979186296463013,284.87945556640625,284.95001220703125,299.526123046875,291.3624267578125,297.7304077148437,297.1551208496094,284.882080078125,1.0,0.7183642983436584,0.3297127485275268,0.3297127485275268,1.0,1.0,-3.6217117309570312,0.8779146671295166,2.743797063827514,0.0632259398698806,0.8302939534187317,0.8302939534187317,0.0,284.6264343261719,286.0,56241.0234375,0.0,4471.2841796875,1.0,279.18194580078125,283.0061340332031,294.3886108398437,298.0479736328125,293.1499938964844,293.1499938964844,279.1499938964844,39717.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677053689956664,1.0,0.0,0.0,3.511812210083008,3.51183557510376,8.22916717879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.12548828125,0.0,1411.5589599609375,1895.4371337890625,0.0,4020.96728515625,0.8760476112365723,1.0,0.0,3.0,1.0,0.0
