time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7510849237442017,0.3794129490852356,0.3481074869632721,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.866867184638977,0.5933281779289246,0.5673946738243103,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9880772829055786,0.8712477684020996,0.609988272190094,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.766266942024231,0.4041566252708435,0.3896597623825073,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6433165073394775,0.2355364710092544,1.0954976081848145,284.902099609375,284.95001220703125,299.5128479003906,291.3648376464844,297.7234802246094,297.150390625,284.90301513671875,1.0,0.7183127403259277,0.3297372162342071,0.3297372162342071,1.0,1.0,-3.6158411502838135,0.8762636184692383,2.739577531814575,0.0629012584686279,0.8310099840164185,0.8310099840164185,0.0,286.03582763671875,289.0,56041.87109375,0.0,4463.91455078125,1.0,279.1584167480469,283.02911376953125,294.3798217773437,298.000732421875,293.1499938964844,293.1499938964844,279.45001220703125,39319.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681846499443054,1.0,0.0,0.0,3.459221124649048,3.4592437744140625,7.984540388861205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.22802734375,0.0,1354.63525390625,1895.4371337890625,0.0,4025.19970703125,0.8657780289649963,1.0,0.0,3.0,1.0,0.0
18120300,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7493196725845337,0.3785585165023803,0.3472068905830383,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0039978027344,0.864808201789856,0.5920329689979553,0.5660440325737,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9869353771209716,0.8720307946205139,0.6103184223175049,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7646144032478333,0.4035252332687378,0.3889863193035126,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.641760528087616,0.2348813116550445,1.0924885272979736,285.0039367675781,284.95001220703125,299.4949645996094,291.3681640625,297.7180480957031,297.14910888671875,285.00439453125,1.0,0.7182600498199463,0.3297698497772217,0.3297698497772217,1.0,1.0,-3.609093427658081,0.8743826746940613,2.734710693359375,0.06246879696846,0.9006273150444031,0.9006273150444031,0.0,287.6280517578125,289.0,55192.29296875,0.0,4455.2978515625,1.0,279.3970031738281,283.1539001464844,294.3272399902344,297.7930908203125,293.1499938964844,293.1499938964844,279.45001220703125,34418.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611082673072816,1.0,0.0,0.0,3.505941867828369,3.5059640407562256,8.201677701435983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0341796875,0.0,1367.3585205078125,1895.4371337890625,0.0,3962.458740234375,0.8736247420310974,1.0,0.0,3.0,1.0,0.0
18120360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7480126619338989,0.377787709236145,0.3465834259986877,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901123046875,0.863219678401947,0.5908452272415161,0.5649912357330322,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.986226201057434,0.8728744983673096,0.610980212688446,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7633844017982483,0.4029846489429474,0.3885295987129211,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6405537128448486,0.2342990934848785,1.0901024341583252,284.9901733398437,284.95001220703125,299.476806640625,291.37158203125,297.7135314941406,297.1490478515625,284.989013671875,1.0,0.718312680721283,0.329819917678833,0.329819917678833,1.0,1.0,-3.6044514179229736,0.8731725215911865,2.731278896331787,0.0622877776622772,0.9074245095252992,0.9074245095252992,0.0,288.9014587402344,292.0,55206.4765625,0.0,4450.4736328125,1.0,279.4417724609375,283.1433410644531,294.3370666503906,297.83721923828125,293.1499938964844,293.1499938964844,279.1499938964844,33755.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577218890190125,1.0,0.0,0.0,3.5657260417938232,3.565748691558838,8.48377680995327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.564453125,0.0,1425.009521484375,1895.4371337890625,0.0,3932.25244140625,0.8845820426940918,1.0,0.0,3.0,1.0,0.0
18120420,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7443938851356506,0.3752572238445282,0.3446912765502929,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034729003906,0.8590248227119446,0.58745276927948,0.5622152090072632,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9836794137954712,0.8729264140129089,0.611393928527832,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7600259780883789,0.4011669754981994,0.3871635794639587,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6374292969703674,0.2326555252075195,1.084115982055664,284.9034423828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6949768066406,297.1367492675781,284.9038391113281,1.0,0.7182160019874573,0.329920083284378,0.329920083284378,1.0,1.0,-3.5904972553253174,0.8693726658821106,2.721124649047852,0.061756681650877,0.8235881924629211,0.8235881924629211,0.0,292.3013610839844,295.0,55543.1484375,0.0,4433.3720703125,1.0,279.1591796875,283.041015625,294.39263916015625,297.9826965332031,293.1499938964844,293.1499938964844,279.45001220703125,39195.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644354581832886,1.0,0.0,0.0,3.4191784858703613,3.419200897216797,7.80075879447395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.494140625,0.0,1313.611328125,1895.4371337890625,0.0,3992.024169921875,0.856783926486969,1.0,0.0,3.0,1.0,0.0
18120480,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7443938851356506,0.3752572238445282,0.3446912765502929,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034729003906,0.8590248227119446,0.58745276927948,0.5622152090072632,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9836794137954712,0.8729264140129089,0.611393928527832,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7600259780883789,0.4011669754981994,0.3871635794639587,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6374292969703674,0.2326555252075195,1.084115982055664,284.9034423828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6949768066406,297.1367492675781,284.9038391113281,1.0,0.7182160019874573,0.329920083284378,0.329920083284378,1.0,1.0,-3.5904972553253174,0.8693726658821106,2.721124649047852,0.061756681650877,0.8235881924629211,0.8235881924629211,0.0,292.3013610839844,295.0,55543.1484375,0.0,4433.3720703125,1.0,279.1591796875,283.041015625,294.39263916015625,297.9826965332031,293.1499938964844,293.1499938964844,279.45001220703125,39195.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644354581832886,1.0,0.0,0.0,3.4191784858703613,3.419200897216797,7.80075879447395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.494140625,0.0,1313.611328125,1895.4371337890625,0.0,3992.024169921875,0.856783926486969,1.0,0.0,3.0,1.0,0.0
18120540,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.741412341594696,0.3735352456569671,0.3431014120578766,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9883728027344,0.8554961085319519,0.5848737955093384,0.559736967086792,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9817572832107544,0.8743134140968323,0.6122465133666992,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7572253346443176,0.3999020159244537,0.3859612941741943,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.634709894657135,0.2313160747289657,1.078306794166565,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6846618652344,297.1355285644531,284.98760986328125,1.0,0.7181020975112915,0.3300202190876007,0.3300202190876007,1.0,1.0,-3.5781869888305664,0.8660615682601929,2.712125539779663,0.0611525401473045,0.8973973989486694,0.8973973989486694,0.0,295.1393127441406,298.0,54704.6875,0.0,4417.3818359375,1.0,279.4405212402344,283.1529541015625,294.35162353515625,297.82086181640625,293.1499938964844,293.1499938964844,279.75,33858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953970193862915,1.0,0.0,0.0,3.522525787353516,3.522548198699951,8.279453709292284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.81103515625,0.0,1380.4544677734375,1895.4371337890625,0.0,3898.657470703125,0.8752063512802124,1.0,0.0,3.0,1.0,0.0
18120600,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.741412341594696,0.3735352456569671,0.3431014120578766,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9883728027344,0.8554961085319519,0.5848737955093384,0.559736967086792,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9817572832107544,0.8743134140968323,0.6122465133666992,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7572253346443176,0.3999020159244537,0.3859612941741943,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.634709894657135,0.2313160747289657,1.078306794166565,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6846618652344,297.1355285644531,284.98760986328125,1.0,0.7181020975112915,0.3300202190876007,0.3300202190876007,1.0,1.0,-3.5781869888305664,0.8660615682601929,2.712125539779663,0.0611525401473045,0.8973973989486694,0.8973973989486694,0.0,295.1393127441406,298.0,54704.6875,0.0,4417.3818359375,1.0,279.4405212402344,283.1529541015625,294.35162353515625,297.82086181640625,293.1499938964844,293.1499938964844,279.75,33858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953970193862915,1.0,0.0,0.0,3.522525787353516,3.522548198699951,8.279453709292284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.81103515625,0.0,1380.4544677734375,1895.4371337890625,0.0,3898.657470703125,0.8752063512802124,1.0,0.0,3.0,1.0,0.0
18120660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7389020919799805,0.3719962835311889,0.3418298959732055,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0440979003906,0.8524687886238098,0.5825300216674805,0.5576415657997131,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9802317023277284,0.8758445382118225,0.6133955717086792,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7548938393592834,0.3988509178161621,0.3850685060024261,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6324033141136169,0.2301483005285263,1.0735394954681396,285.044189453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6759338378906,297.136474609375,285.041748046875,1.0,0.7182174921035767,0.3301676213741302,0.3301676213741302,1.0,1.0,-3.568708658218384,0.8637273907661438,2.7049813270568848,0.0609755031764507,0.9980708360671996,0.9980708360671996,0.0,297.74481201171875,301.0,54145.9140625,0.0,4407.671875,1.0,279.7412414550781,283.2313232421875,294.36334228515625,297.7816162109375,293.1499938964844,293.1499938964844,279.45001220703125,31267.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453705549240112,1.0,0.0,0.0,3.712236166000366,3.712259769439697,9.195269399242534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.88037109375,0.0,1567.5050048828125,1895.4371337890625,0.0,3821.162109375,0.9158802032470704,1.0,0.0,3.0,1.0,0.0
18120720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7389020919799805,0.3719962835311889,0.3418298959732055,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0440979003906,0.8524687886238098,0.5825300216674805,0.5576415657997131,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9802317023277284,0.8758445382118225,0.6133955717086792,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7548938393592834,0.3988509178161621,0.3850685060024261,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6324033141136169,0.2301483005285263,1.0735394954681396,285.044189453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6759338378906,297.136474609375,285.041748046875,1.0,0.7182174921035767,0.3301676213741302,0.3301676213741302,1.0,1.0,-3.568708658218384,0.8637273907661438,2.7049813270568848,0.0609755031764507,0.9980708360671996,0.9980708360671996,0.0,297.74481201171875,301.0,54145.9140625,0.0,4407.671875,1.0,279.7412414550781,283.2313232421875,294.36334228515625,297.7816162109375,293.1499938964844,293.1499938964844,279.45001220703125,31267.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453705549240112,1.0,0.0,0.0,3.712236166000366,3.712259769439697,9.195269399242534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.88037109375,0.0,1567.5050048828125,1895.4371337890625,0.0,3821.162109375,0.9158802032470704,1.0,0.0,3.0,1.0,0.0
18120780,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7367846965789795,0.370220810174942,0.3406843245029449,296.94305419921875,297.1499938964844,293.1499938964844,1.0,-13588.4599609375,282.8790588378906,0.8500218987464905,0.5802230834960938,0.5559626221656799,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9786081314086914,0.8754056096076965,0.6136059761047363,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7529500722885132,0.3975966572761535,0.3842683732509613,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6305768489837646,0.2290469706058502,1.0699471235275269,284.879150390625,284.95001220703125,299.3381652832031,291.39678955078125,297.6625061035156,297.1268615722656,284.8779296875,1.0,0.7182081937789917,0.3302596807479858,0.3302596807479858,1.0,1.0,-3.5602922439575195,0.8615261316299438,2.698765993118286,0.0608355514705181,0.8892418146133423,0.8892418146133423,0.0,299.9009094238281,301.0,55135.2578125,0.0,4398.0986328125,1.0,279.4784240722656,283.04168701171875,294.44061279296875,298.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544714093208312,1.0,0.0,0.0,3.701899290084839,3.7019238471984863,9.144132491201162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.28173828125,0.0,1595.3819580078125,1895.4371337890625,0.0,3903.153564453125,0.9156287312507628,1.0,0.0,3.0,1.0,0.0
18120840,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7351117134094238,0.3690351843833923,0.3396935164928436,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8832092285156,0.8481665849685669,0.5787332653999329,0.5546482801437378,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9771736860275269,0.875011682510376,0.6133608222007751,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7514103055000305,0.3967090845108032,0.3835306167602539,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6291549205780029,0.2282701730728149,1.0669691562652588,284.8833923339844,284.95001220703125,299.3231201171875,291.3992004394531,297.6534729003906,297.1199035644531,284.8842163085937,1.0,0.7180467247962952,0.3303149938583374,0.3303149938583374,1.0,1.0,-3.5527567863464355,0.8594712615013123,2.6932854652404785,0.0605179816484451,0.8745652437210083,0.8745652437210083,0.0,301.4844665527344,289.0,54917.82421875,0.0,4387.45556640625,1.0,279.4573059082031,283.0501708984375,294.43316650390625,297.9822998046875,293.1499938964844,293.1499938964844,279.75,38003.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564877152442932,1.0,0.0,0.0,3.651663303375244,3.651687622070313,8.89763839495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.1328125,0.0,1550.01904296875,1895.4371337890625,0.0,3921.216064453125,0.9067794680595398,1.0,0.0,3.0,1.0,0.0
18120900,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7345514297485352,0.3679259121417999,0.338430255651474,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.995849609375,0.8476420640945435,0.5771377682685852,0.5528824329376221,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9774755239486694,0.8752977252006531,0.6132091879844666,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7510738372802734,0.3958412706851959,0.3825147449970245,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6285834908485413,0.2274074256420135,1.0625344514846802,284.9957580566406,284.95001220703125,299.3029479980469,291.4022827148437,297.6461181640625,297.1167907714844,284.9971923828125,1.0,0.7160470485687256,0.3303886950016022,0.3303886950016022,1.0,1.0,-3.542370557785034,0.8566316962242126,2.685739040374756,0.059997197240591,0.9463509321212769,0.9463509321212769,0.0,300.44927978515625,289.0,53905.34375,0.0,4353.375,1.0,279.7015991210937,283.1890869140625,294.3739318847656,297.76470947265625,293.1499938964844,293.1499938964844,279.75,34381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503604769706726,1.0,0.0,0.0,3.6865074634552,3.6865315437316895,9.068250506061304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.97607421875,0.0,1561.9371337890625,1895.4371337890625,0.0,3866.208984375,0.9137366414070128,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.735260546207428,0.3670321404933929,0.3374906480312347,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9876403808594,0.8485426306724548,0.5757752656936646,0.5514519214630127,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9793546199798584,0.8758406043052673,0.6134877800941467,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7519986629486084,0.3951544761657715,0.3817212879657745,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6290133595466614,0.2266753017902374,1.058593988418579,284.9876708984375,284.95001220703125,299.2825622558594,291.4052429199219,297.6409606933594,297.1166076660156,284.986328125,1.0,0.7135751843452454,0.3304989039897918,0.3304989039897918,1.0,1.0,-3.534157514572144,0.8545422554016113,2.679615259170532,0.0597419254481792,0.9555967450141908,0.9555967450141908,0.0,297.5033264160156,277.0,53859.19140625,0.0,4313.7041015625,1.0,279.7432556152344,283.18377685546875,294.3777770996094,297.7995910644531,293.1499938964844,293.1499938964844,279.45001220703125,33771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473954439163208,1.0,0.0,0.0,3.7430953979492174,3.743119955062866,9.348782441520598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.833984375,0.0,1622.1302490234375,1895.4371337890625,0.0,3839.468017578125,0.92445170879364,1.0,0.0,3.0,1.0,0.0
18121020,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7363318204879761,0.3655767738819122,0.3363066911697387,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568725585937,0.8499339818954468,0.5738011598587036,0.5497323274612427,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9817532300949096,0.8755290508270264,0.6135175228118896,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7533758282661438,0.3940684795379638,0.3807497024536133,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6297817826271057,0.2256865799427032,1.0540367364883425,284.85693359375,284.95001220703125,299.2601928710937,291.408203125,297.6304931640625,297.1101379394531,284.8564758300781,1.0,0.7103560566902161,0.3306187391281128,0.3306187391281128,1.0,1.0,-3.52405858039856,0.8519240617752075,2.6721346378326416,0.0595144629478454,0.8568488955497742,0.8568488955497742,0.0,293.5227966308594,277.0,54560.27734375,0.0,4262.98388671875,1.0,279.489501953125,283.0337829589844,294.4386291503906,298.0008850097656,293.1499938964844,293.1499938964844,279.45001220703125,38889.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95372211933136,1.0,0.0,0.0,3.681520700454712,3.6815457344055176,9.043734507940826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.767578125,0.0,1590.3277587890625,1895.4371337890625,0.0,3896.430908203125,0.9122315049171448,1.0,0.0,3.0,1.0,0.0
18121080,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7371379733085632,0.3642805814743042,0.3350088894367218,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802795410156,0.851073682308197,0.5720487833023071,0.5479533076286316,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9836822152137756,0.8751770257949829,0.6131404638290405,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7544993162155151,0.3930705189704895,0.3796871900558471,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6303821802139282,0.2247857749462127,1.0494616031646729,284.88018798828125,284.95001220703125,299.2412414550781,291.4104919433594,297.6209716796875,297.10382080078125,284.8819580078125,1.0,0.7072263360023499,0.3307192921638489,0.3307192921638489,1.0,1.0,-3.513124465942383,0.8489968180656433,2.6641275882720947,0.0590899847447872,0.8472265601158142,0.8472265601158142,0.0,289.9017333984375,265.0,54169.94921875,0.0,4212.50537109375,1.0,279.4571228027344,283.063720703125,294.4284362792969,297.9365539550781,293.1499938964844,293.1499938964844,279.75,40038.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548544883728028,1.0,0.0,0.0,3.586522102355957,3.5865461826324463,8.583023713981675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.9482421875,0.0,1493.3741455078125,1895.4371337890625,0.0,3906.587890625,0.8943220973014832,1.0,0.0,3.0,1.0,0.0
18121140,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7408519387245178,0.3625465929508209,0.3328588008880615,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9871826171875,0.8557193279266357,0.5693424940109253,0.5447767972946167,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9899023771286012,0.8761637806892395,0.6132617592811584,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7588625550270081,0.3917059600353241,0.3778302073478699,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.633167564868927,0.2233360707759857,1.0405670404434204,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.611083984375,297.1044311523437,284.98638916015625,1.0,0.6999085545539856,0.3309397101402282,0.3309397101402282,1.0,1.0,-3.4939210414886475,0.8439925312995911,2.649928569793701,0.0583313181996345,0.9295210838317872,0.9295210838317872,0.0,279.7734069824219,253.0,53111.53515625,0.0,4102.0634765625,1.0,279.7417907714844,283.19970703125,294.3766784667969,297.7509460449219,293.1499938964844,293.1499938964844,279.45001220703125,34243.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433088302612304,1.0,0.0,0.0,3.671577453613281,3.6716015338897705,8.994948643703538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0439453125,0.0,1544.0897216796875,1895.4371337890625,0.0,3802.48779296875,0.9089183807373048,1.0,0.0,3.0,1.0,0.0
18121200,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7408519387245178,0.3625465929508209,0.3328588008880615,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9871826171875,0.8557193279266357,0.5693424940109253,0.5447767972946167,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9899023771286012,0.8761637806892395,0.6132617592811584,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7588625550270081,0.3917059600353241,0.3778302073478699,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.633167564868927,0.2233360707759857,1.0405670404434204,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.611083984375,297.1044311523437,284.98638916015625,1.0,0.6999085545539856,0.3309397101402282,0.3309397101402282,1.0,1.0,-3.4939210414886475,0.8439925312995911,2.649928569793701,0.0583313181996345,0.9295210838317872,0.9295210838317872,0.0,279.7734069824219,253.0,53111.53515625,0.0,4102.0634765625,1.0,279.7417907714844,283.19970703125,294.3766784667969,297.7509460449219,293.1499938964844,293.1499938964844,279.45001220703125,34243.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433088302612304,1.0,0.0,0.0,3.671577453613281,3.6716015338897705,8.994948643703538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0439453125,0.0,1544.0897216796875,1895.4371337890625,0.0,3802.48779296875,0.9089183807373048,1.0,0.0,3.0,1.0,0.0
18121260,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7448843717575073,0.3599655330181122,0.3304100036621094,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.89227294921875,0.8608607053756714,0.565767765045166,0.5412946343421936,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.99600350856781,0.8755027651786804,0.6128154397010803,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7637009024620056,0.3897519707679748,0.3757950663566589,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6363319754600525,0.2215701341629028,1.0314077138900757,284.8922119140625,284.95001220703125,299.156494140625,291.41796875,297.59283447265625,297.0940246582031,284.89306640625,1.0,0.6920387744903564,0.3313024640083313,0.3313024640083313,1.0,1.0,-3.4727942943573,0.8388283848762512,2.6339657306671143,0.0580656677484512,0.8340147137641907,0.8340147137641907,0.0,269.1896667480469,241.0,53369.59765625,0.0,3985.13818359375,1.0,279.4583435058594,283.0919189453125,294.4299011230469,297.8871154785156,293.1499938964844,293.1499938964844,279.75,39874.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949675440788269,1.0,0.0,0.0,3.5088438987731934,3.5088672637939453,8.21526157324115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.7451171875,0.0,1409.59130859375,1895.4371337890625,0.0,3860.037841796875,0.8771368861198425,1.0,0.0,3.0,1.0,0.0
18121320,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7448843717575073,0.3599655330181122,0.3304100036621094,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.89227294921875,0.8608607053756714,0.565767765045166,0.5412946343421936,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.99600350856781,0.8755027651786804,0.6128154397010803,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7637009024620056,0.3897519707679748,0.3757950663566589,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6363319754600525,0.2215701341629028,1.0314077138900757,284.8922119140625,284.95001220703125,299.156494140625,291.41796875,297.59283447265625,297.0940246582031,284.89306640625,1.0,0.6920387744903564,0.3313024640083313,0.3313024640083313,1.0,1.0,-3.4727942943573,0.8388283848762512,2.6339657306671143,0.0580656677484512,0.8340147137641907,0.8340147137641907,0.0,269.1896667480469,241.0,53369.59765625,0.0,3985.13818359375,1.0,279.4583435058594,283.0919189453125,294.4299011230469,297.8871154785156,293.1499938964844,293.1499938964844,279.75,39874.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949675440788269,1.0,0.0,0.0,3.5088438987731934,3.5088672637939453,8.21526157324115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.7451171875,0.0,1409.59130859375,1895.4371337890625,0.0,3860.037841796875,0.8771368861198425,1.0,0.0,3.0,1.0,0.0
18121380,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7478643655776978,0.3588537275791168,0.3289382457733154,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.864596962928772,0.5640534162521362,0.5391426682472229,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8760678172111511,0.6115187406539917,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7671851515769958,0.3888630270957947,0.3745236098766327,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6386250853538513,0.2206423580646515,1.0255228281021118,284.99969482421875,284.95001220703125,299.1288146972656,291.4192810058594,297.58660888671875,297.0946655273437,284.9982604980469,1.0,0.6867198348045349,0.3315348923206329,0.3315348923206329,1.0,1.0,-3.458270072937012,0.8352272510528564,2.623042821884156,0.0577827170491218,0.9097857475280762,0.9097857475280762,0.0,262.1472473144531,241.0,52405.21484375,0.0,3906.898193359375,1.0,279.7185363769531,283.22412109375,294.3699951171875,297.67938232421875,293.1499938964844,293.1499938964844,279.75,34096.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402832984924316,1.0,0.0,0.0,3.571532249450684,3.5715551376342773,8.511427722623921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.08203125,0.0,1433.6715087890625,1895.4371337890625,0.0,3775.020751953125,0.8869503140449524,1.0,0.0,3.0,1.0,0.0
18121440,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7494590878486633,0.3582362234592438,0.3283110558986664,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857177734375,0.8665557503700256,0.5630745887756348,0.5381782054901123,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8766797184944153,0.6073691844940186,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7690169215202332,0.3883860409259796,0.373976320028305,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6398270726203918,0.2201481610536575,1.022766351699829,284.9864196777344,284.95001220703125,299.1131896972656,291.41973876953125,297.5841369628906,297.0965270996094,284.98492431640625,1.0,0.6835387349128723,0.3316652178764343,0.3316652178764343,1.0,1.0,-3.447451114654541,0.8324029445648193,2.6150481700897217,0.0575083382427692,0.911177396774292,0.911177396774292,0.0,258.5321044921875,229.0,52310.7890625,0.0,3858.544921875,1.0,279.7413330078125,283.215087890625,294.3799743652344,297.7066955566406,293.1499938964844,293.1499938964844,279.45001220703125,34118.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937993049621582,1.0,0.0,0.0,3.600475788116455,3.600499153137207,8.649940355098806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0966796875,0.0,1464.881591796875,1895.4371337890625,0.0,3754.18017578125,0.892731785774231,1.0,0.0,3.0,1.0,0.0
18121500,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7514507174491882,0.3569630682468414,0.3272534310817718,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8644714355469,0.8690453767776489,0.5612891316413879,0.5366066694259644,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.8774722218513489,0.6004238128662109,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.771378755569458,0.3874191045761108,0.3730872273445129,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6413589119911194,0.2192861884832382,1.0186399221420288,284.86456298828125,284.95001220703125,299.09130859375,291.4200744628906,297.57891845703125,297.09698486328125,284.8634948730469,1.0,0.6788614392280579,0.3318466246128082,0.3318466246128082,1.0,1.0,-3.4298582077026367,0.827712893486023,2.602145433425904,0.0568423271179199,0.82144695520401,0.82144695520401,0.0,253.62925720214844,229.0,52808.0078125,0.0,3786.3759765625,1.0,279.4997253417969,283.0779724121094,294.4395751953125,297.9012451171875,293.1499938964844,293.1499938964844,279.45001220703125,39414.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431077241897584,1.0,0.0,0.0,3.530062675476074,3.530086040496826,8.314920592056296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.39501953125,0.0,1428.4903564453125,1895.4371337890625,0.0,3800.66455078125,0.8784860372543335,1.0,0.0,3.0,1.0,0.0
18121560,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7532307505607605,0.3556081056594848,0.325872540473938,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926086425781,0.8713686466217041,0.5594016909599304,0.5346691608428955,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8786535859107971,0.5935183763504028,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7735845446586609,0.386351466178894,0.3719302117824554,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6427555680274963,0.2183509469032287,1.0137455463409424,284.892578125,284.95001220703125,299.0692749023437,291.41998291015625,297.5745544433594,297.09844970703125,284.8934631347656,1.0,0.6739162802696228,0.3321075439453125,0.3321075439453125,1.0,1.0,-3.4102859497070312,0.822654128074646,2.587631940841675,0.056216012686491,0.8161466717720032,0.8161466717720032,0.0,248.7109222412109,217.0,52288.421875,0.0,3709.9296875,1.0,279.458740234375,283.11456298828125,294.4291381835937,297.8252258300781,293.1499938964844,293.1499938964844,279.75,40292.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438213109970092,1.0,0.0,0.0,3.416745662689209,3.416768312454224,7.789661822243943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.166015625,0.0,1318.8795166015625,1895.4371337890625,0.0,3807.1328125,0.8572079539299011,1.0,0.0,3.0,1.0,0.0
18121620,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7582554221153259,0.3538252711296081,0.3237498998641968,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97784423828125,0.8775604367256165,0.5565809607505798,0.5314617156982422,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8835992217063904,0.5777251124382019,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7793499231338501,0.3848824501037597,0.370041161775589,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6466174721717834,0.2169166058301925,1.0051110982894895,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5784912109375,297.1181335449219,284.9769287109375,1.0,0.6636497974395752,0.3326294422149658,0.3326294422149658,1.0,1.0,-3.3722219467163086,0.8128602504730225,2.559361696243286,0.0549423955380916,0.8836592435836792,0.8836592435836792,0.0,237.94688415527344,205.0,51125.32421875,0.0,3556.603759765625,1.0,279.7403869628906,283.23126220703125,294.3739013671875,297.6308288574219,293.1499938964844,293.1499938964844,280.04998779296875,34511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931080996990204,1.0,0.0,0.0,3.500598192214966,3.5006206035614014,8.176695587280847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.74267578125,0.0,1362.5338134765625,1895.4371337890625,0.0,3691.0458984375,0.8707486987113953,1.0,0.0,3.0,1.0,0.0
18121680,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7582554221153259,0.3538252711296081,0.3237498998641968,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97784423828125,0.8775604367256165,0.5565809607505798,0.5314617156982422,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8835992217063904,0.5777251124382019,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7793499231338501,0.3848824501037597,0.370041161775589,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6466174721717834,0.2169166058301925,1.0051110982894895,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5784912109375,297.1181335449219,284.9769287109375,1.0,0.6636497974395752,0.3326294422149658,0.3326294422149658,1.0,1.0,-3.3722219467163086,0.8128602504730225,2.559361696243286,0.0549423955380916,0.8836592435836792,0.8836592435836792,0.0,237.94688415527344,205.0,51125.32421875,0.0,3556.603759765625,1.0,279.7403869628906,283.23126220703125,294.3739013671875,297.6308288574219,293.1499938964844,293.1499938964844,280.04998779296875,34511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931080996990204,1.0,0.0,0.0,3.500598192214966,3.5006206035614014,8.176695587280847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.74267578125,0.0,1362.5338134765625,1895.4371337890625,0.0,3691.0458984375,0.8707486987113953,1.0,0.0,3.0,1.0,0.0
18121740,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7645503878593445,0.352252185344696,0.3219674229621887,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306701660156,0.8851538300514221,0.5540236830711365,0.5286611914634705,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.890085756778717,0.5603300929069519,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7863819003105164,0.383630633354187,0.3684597313404083,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6516007781028748,0.2157195806503296,0.9977529644966124,285.0307922363281,284.95001220703125,298.9799499511719,291.4150695800781,297.5880432128906,297.1454162597656,285.0278625488281,1.0,0.6530918478965759,0.3331513106822967,0.3331513106822967,1.0,1.0,-3.3350393772125244,0.8032836318016052,2.531755924224853,0.0537143386900424,0.9749042987823486,0.9749042987823486,0.0,226.60574340820312,208.0,50242.5859375,0.0,3405.115234375,1.0,280.041015625,283.3104858398437,294.3738098144531,297.5595703125,293.1499938964844,293.1499938964844,279.75,31649.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199171662330629,1.0,0.0,0.0,3.677384614944458,3.677408218383789,9.023424922816048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.11181640625,0.0,1531.0538330078125,1895.4371337890625,0.0,3588.393798828125,0.9082280993461608,1.0,0.0,3.0,1.0,0.0
18121800,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7645503878593445,0.352252185344696,0.3219674229621887,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306701660156,0.8851538300514221,0.5540236830711365,0.5286611914634705,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.890085756778717,0.5603300929069519,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7863819003105164,0.383630633354187,0.3684597313404083,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6516007781028748,0.2157195806503296,0.9977529644966124,285.0307922363281,284.95001220703125,298.9799499511719,291.4150695800781,297.5880432128906,297.1454162597656,285.0278625488281,1.0,0.6530918478965759,0.3331513106822967,0.3331513106822967,1.0,1.0,-3.3350393772125244,0.8032836318016052,2.531755924224853,0.0537143386900424,0.9749042987823486,0.9749042987823486,0.0,226.60574340820312,208.0,50242.5859375,0.0,3405.115234375,1.0,280.041015625,283.3104858398437,294.3738098144531,297.5595703125,293.1499938964844,293.1499938964844,279.75,31649.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199171662330629,1.0,0.0,0.0,3.677384614944458,3.677408218383789,9.023424922816048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.11181640625,0.0,1531.0538330078125,1895.4371337890625,0.0,3588.393798828125,0.9082280993461608,1.0,0.0,3.0,1.0,0.0
18121860,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7662600874900818,0.3494220376014709,0.319566011428833,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.8874552845954895,0.5501325130462646,0.5251812934875488,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.8941755890846252,0.5524333119392395,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7887254357337952,0.3813696503639221,0.3664345741271972,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6529719233512878,0.2139656692743301,0.9898961186408995,284.881103515625,284.95001220703125,298.93463134765625,291.4095458984375,297.5822448730469,297.1517639160156,284.8821105957031,1.0,0.6469716429710388,0.3339900970458984,0.3339900970458984,1.0,1.0,-3.306572914123535,0.7972227931022644,2.509350299835205,0.0538938343524932,0.8515710234642029,0.8515710234642029,0.0,221.0499420166016,211.0,50712.07421875,0.0,3308.84619140625,1.0,279.7579650878906,283.1475524902344,294.43621826171875,297.7293701171875,293.1499938964844,293.1499938964844,280.04998779296875,38935.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929828405380249,1.0,0.0,0.0,3.573850631713867,3.5738744735717773,8.522482630723971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.30859375,0.0,1471.591064453125,1895.4371337890625,0.0,3679.568115234375,0.8904144167900085,1.0,0.0,3.0,1.0,0.0
18121920,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7662600874900818,0.3494220376014709,0.319566011428833,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.8874552845954895,0.5501325130462646,0.5251812934875488,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.8941755890846252,0.5524333119392395,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7887254357337952,0.3813696503639221,0.3664345741271972,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6529719233512878,0.2139656692743301,0.9898961186408995,284.881103515625,284.95001220703125,298.93463134765625,291.4095458984375,297.5822448730469,297.1517639160156,284.8821105957031,1.0,0.6469716429710388,0.3339900970458984,0.3339900970458984,1.0,1.0,-3.306572914123535,0.7972227931022644,2.509350299835205,0.0538938343524932,0.8515710234642029,0.8515710234642029,0.0,221.0499420166016,211.0,50712.07421875,0.0,3308.84619140625,1.0,279.7579650878906,283.1475524902344,294.43621826171875,297.7293701171875,293.1499938964844,293.1499938964844,280.04998779296875,38935.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929828405380249,1.0,0.0,0.0,3.573850631713867,3.5738744735717773,8.522482630723971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.30859375,0.0,1471.591064453125,1895.4371337890625,0.0,3679.568115234375,0.8904144167900085,1.0,0.0,3.0,1.0,0.0
18121980,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7660141587257385,0.3480914831161499,0.318064421415329,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8872785568237305,0.5481129288673401,0.5229126214981079,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.8968292474746704,0.5503668785095215,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7887310981750488,0.3801818490028381,0.3650715053081512,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6526033878326416,0.2129333317279815,0.9845322966575624,284.99688720703125,284.95001220703125,298.9037475585937,291.4045104980469,297.58013916015625,297.158203125,284.9958801269531,1.0,0.6442417502403259,0.3345574736595154,0.3345574736595154,1.0,1.0,-3.2914555072784424,0.7943699359893799,2.4970855712890625,0.054327018558979,0.9305663108825684,0.9305663108825684,0.0,219.2730255126953,211.0,49728.765625,0.0,3264.911376953125,1.0,280.0234375,283.2880554199219,294.3638610839844,297.5148620605469,293.1499938964844,293.1499938964844,280.04998779296875,33799.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210501313209534,1.0,0.0,0.0,3.638911247253418,3.63893461227417,8.835603466650355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.32080078125,0.0,1504.449951171875,1895.4371337890625,0.0,3598.846435546875,0.9016464948654176,1.0,0.0,3.0,1.0,0.0
18122040,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7658647894859314,0.3474880754947662,0.317539781332016,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98785400390625,0.887110710144043,0.5471673607826233,0.5220667719841003,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.8979352712631226,0.5497804284095764,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7886536121368408,0.3796588182449341,0.3645780980587005,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6523687839508057,0.2124727517366409,0.982426941394806,284.9879150390625,284.95001220703125,298.888916015625,291.4017028808594,297.57867431640625,297.16070556640625,284.9866943359375,1.0,0.6433002948760986,0.3348288834095001,0.3348288834095001,1.0,1.0,-3.285975217819214,0.7935284376144409,2.4924466609954834,0.0546926520764827,0.9335774183273317,0.9335774183273317,0.0,218.71926879882807,214.0,49701.40234375,0.0,3249.57568359375,1.0,280.0409240722656,283.2811584472656,294.3691711425781,297.53594970703125,293.1499938964844,293.1499938964844,279.75,33831.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919497847557068,1.0,0.0,0.0,3.667081594467163,3.667105436325073,8.972933187578747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.0126953125,0.0,1535.958251953125,1895.4371337890625,0.0,3584.523681640625,0.9075418710708618,1.0,0.0,3.0,1.0,0.0
