time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7651211619377136,0.3461719453334808,0.3165860772132873,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.861328125,0.8862754702568054,0.5453165173530579,0.5205842852592468,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.8988181352615356,0.5497300624847412,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7880456447601318,0.3785705268383026,0.3637256920337677,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6516214609146118,0.2115906625986099,0.9789714813232422,284.86151123046875,284.95001220703125,298.8659362792969,291.3968811035156,297.5712585449219,297.1578063964844,284.8592224121094,1.0,0.6421190500259399,0.3352482616901397,0.3352482616901397,1.0,1.0,-3.277805805206299,0.7923113703727722,2.485494375228882,0.0553244538605213,0.8412380814552307,0.8412380814552307,0.0,218.3416290283203,214.0,50385.71484375,0.0,3229.299072265625,1.0,279.7978515625,283.1352844238281,294.42529296875,297.7334289550781,293.1499938964844,293.1499938964844,279.75,38662.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255587458610536,1.0,0.0,0.0,3.613910436630249,3.6139345169067374,8.714611681170936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0234375,0.0,1513.10888671875,1895.4371337890625,0.0,3640.366943359375,0.896624743938446,1.0,0.0,3.0,1.0,0.0
18122160,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7635906338691711,0.3447308540344238,0.3153194189071655,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865051269531,0.884593665599823,0.5433222055435181,0.5187456607818604,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.8992030620574951,0.5508398413658142,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7866804003715515,0.3773509562015533,0.3626207113265991,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6502514481544495,0.2105952799320221,0.9747627377510072,284.88641357421875,284.95001220703125,298.8428955078125,291.3913879394531,297.5610046386719,297.1513061523437,284.88818359375,1.0,0.6411710381507874,0.3355698883533478,0.3355698883533478,1.0,1.0,-3.2690162658691406,0.7906273007392883,2.478388786315918,0.0556160621345043,0.8314843773841858,0.8314843773841858,0.0,218.56350708007807,217.0,49991.15625,0.0,3211.08837890625,1.0,279.75799560546875,283.1693115234375,294.4107666015625,297.6619567871094,293.1499938964844,293.1499938964844,280.04998779296875,40167.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273768067359924,1.0,0.0,0.0,3.499594211578369,3.499617576599121,8.172005436790641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.66162109375,0.0,1402.08203125,1895.4371337890625,0.0,3657.073486328125,0.8753010034561157,1.0,0.0,3.0,1.0,0.0
18122220,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7608745098114014,0.3427974581718445,0.3134441971778869,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9915466308594,0.8814148306846619,0.5403410792350769,0.5157771706581116,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.9007888436317444,0.5534958839416504,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7840981483459473,0.3756299018859863,0.3608865737915039,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6475946307182312,0.2089948058128357,0.9673992395401,284.9915771484375,284.95001220703125,298.79656982421875,291.3784484863281,297.5488586425781,297.1493530273437,284.9906921386719,1.0,0.6400029063224792,0.3362131714820862,0.3362131714820862,1.0,1.0,-3.255439043045044,0.7884265780448914,2.467012405395508,0.0563833825290203,0.9158642292022704,0.9158642292022704,0.0,219.4167022705078,220.0,49071.7890625,0.0,3185.9560546875,1.0,280.0411682128906,283.2994689941406,294.3418884277344,297.4697570800781,293.1499938964844,293.1499938964844,279.75,33900.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916071116924286,1.0,0.0,0.0,3.600240707397461,3.600263833999634,8.648810307931853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.77734375,0.0,1463.0135498046875,1895.4371337890625,0.0,3552.85693359375,0.8926495909690857,1.0,0.0,3.0,1.0,0.0
18122280,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7608745098114014,0.3427974581718445,0.3134441971778869,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9915466308594,0.8814148306846619,0.5403410792350769,0.5157771706581116,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.9007888436317444,0.5534958839416504,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7840981483459473,0.3756299018859863,0.3608865737915039,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6475946307182312,0.2089948058128357,0.9673992395401,284.9915771484375,284.95001220703125,298.79656982421875,291.3784484863281,297.5488586425781,297.1493530273437,284.9906921386719,1.0,0.6400029063224792,0.3362131714820862,0.3362131714820862,1.0,1.0,-3.255439043045044,0.7884265780448914,2.467012405395508,0.0563833825290203,0.9158642292022704,0.9158642292022704,0.0,219.4167022705078,220.0,49071.7890625,0.0,3185.9560546875,1.0,280.0411682128906,283.2994689941406,294.3418884277344,297.4697570800781,293.1499938964844,293.1499938964844,279.75,33900.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916071116924286,1.0,0.0,0.0,3.600240707397461,3.600263833999634,8.648810307931853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.77734375,0.0,1463.0135498046875,1895.4371337890625,0.0,3552.85693359375,0.8926495909690857,1.0,0.0,3.0,1.0,0.0
18122340,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7570959329605103,0.3399724662303924,0.3112284243106842,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8957824707031,0.8770803213119507,0.5364524126052856,0.5124755501747131,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.9002329111099243,0.5579856634140015,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7805004119873047,0.3732659816741943,0.358948141336441,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6441605091094971,0.2069910317659378,0.9595026969909668,284.8957214355469,284.95001220703125,298.75,291.3626403808594,297.5249328613281,297.1319885253906,284.89666748046875,1.0,0.6394200325012207,0.3368564248085022,0.3368564248085022,1.0,1.0,-3.2423806190490723,0.7863629460334778,2.45601773262024,0.0572912544012069,0.8223181962966919,0.8223181962966919,0.0,221.3094482421875,223.0,49370.29296875,0.0,3167.864990234375,1.0,279.7589111328125,283.19219970703125,294.3816223144531,297.5943908691406,293.1499938964844,293.1499938964844,280.04998779296875,39854.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240065813064576,1.0,0.0,0.0,3.435447454452514,3.4354703426361084,7.875170240367879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.46533203125,0.0,1334.4542236328125,1895.4371337890625,0.0,3626.0869140625,0.861035943031311,1.0,0.0,3.0,1.0,0.0
18122400,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7570959329605103,0.3399724662303924,0.3112284243106842,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8957824707031,0.8770803213119507,0.5364524126052856,0.5124755501747131,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.9002329111099243,0.5579856634140015,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7805004119873047,0.3732659816741943,0.358948141336441,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6441605091094971,0.2069910317659378,0.9595026969909668,284.8957214355469,284.95001220703125,298.75,291.3626403808594,297.5249328613281,297.1319885253906,284.89666748046875,1.0,0.6394200325012207,0.3368564248085022,0.3368564248085022,1.0,1.0,-3.2423806190490723,0.7863629460334778,2.45601773262024,0.0572912544012069,0.8223181962966919,0.8223181962966919,0.0,221.3094482421875,223.0,49370.29296875,0.0,3167.864990234375,1.0,279.7589111328125,283.19219970703125,294.3816223144531,297.5943908691406,293.1499938964844,293.1499938964844,280.04998779296875,39854.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240065813064576,1.0,0.0,0.0,3.435447454452514,3.4354703426361084,7.875170240367879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.46533203125,0.0,1334.4542236328125,1895.4371337890625,0.0,3626.0869140625,0.861035943031311,1.0,0.0,3.0,1.0,0.0
18122460,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.753458559513092,0.3379116356372833,0.309305191040039,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99176025390625,0.8727824091911316,0.5333382487297058,0.5094583630561829,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.9002257585525513,0.5628170371055603,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7769041061401367,0.371432214975357,0.3571762144565582,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6406911015510559,0.2052415907382965,0.951745629310608,284.9918212890625,284.95001220703125,298.7020263671875,291.3441467285156,297.5074768066406,297.1236572265625,284.9908752441406,1.0,0.639180064201355,0.3374219238758087,0.3374219238758087,1.0,1.0,-3.2307865619659424,0.7845135927200317,2.4462730884552,0.0579800978302955,0.9029955863952636,0.9029955863952636,0.0,223.4688262939453,226.0,48489.41796875,0.0,3154.539794921875,1.0,280.0406494140625,283.31329345703125,294.3089599609375,297.4019470214844,293.1499938964844,293.1499938964844,279.75,33771.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130577445030212,1.0,0.0,0.0,3.541964054107666,3.5419867038726807,8.371082458324963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.8544921875,0.0,1400.07861328125,1895.4371337890625,0.0,3524.958984375,0.8794723749160767,1.0,0.0,3.0,1.0,0.0
18122520,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.753458559513092,0.3379116356372833,0.309305191040039,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99176025390625,0.8727824091911316,0.5333382487297058,0.5094583630561829,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.9002257585525513,0.5628170371055603,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7769041061401367,0.371432214975357,0.3571762144565582,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6406911015510559,0.2052415907382965,0.951745629310608,284.9918212890625,284.95001220703125,298.7020263671875,291.3441467285156,297.5074768066406,297.1236572265625,284.9908752441406,1.0,0.639180064201355,0.3374219238758087,0.3374219238758087,1.0,1.0,-3.2307865619659424,0.7845135927200317,2.4462730884552,0.0579800978302955,0.9029955863952636,0.9029955863952636,0.0,223.4688262939453,226.0,48489.41796875,0.0,3154.539794921875,1.0,280.0406494140625,283.31329345703125,294.3089599609375,297.4019470214844,293.1499938964844,293.1499938964844,279.75,33771.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130577445030212,1.0,0.0,0.0,3.541964054107666,3.5419867038726807,8.371082458324963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.8544921875,0.0,1400.07861328125,1895.4371337890625,0.0,3524.958984375,0.8794723749160767,1.0,0.0,3.0,1.0,0.0
18122580,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7505516409873962,0.3358259797096252,0.3077753186225891,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8693912625312805,0.5305500030517578,0.5071541666984558,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.8988862633705139,0.5667953491210938,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7740566730499268,0.3696849644184112,0.3558255732059479,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.63802570104599,0.203739196062088,0.9460386037826538,284.8803100585937,284.95001220703125,298.6663513183594,291.3295593261719,297.4876708984375,297.10858154296875,284.8839111328125,1.0,0.6391541957855225,0.3378247916698456,0.3378247916698456,1.0,1.0,-3.222478151321411,0.7831646203994751,2.4393136501312256,0.0585413947701454,0.811866283416748,0.811866283416748,0.0,225.3230895996093,226.0,48877.140625,0.0,3146.7099609375,1.0,279.7745666503906,283.1918334960937,294.36016845703125,297.5624694824219,293.1499938964844,293.1499938964844,279.75,40619.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207630753517152,1.0,0.0,0.0,3.413748025894165,3.41377067565918,7.775999506520748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.4541015625,0.0,1318.19580078125,1895.4371337890625,0.0,3596.19873046875,0.8558109402656555,1.0,0.0,3.0,1.0,0.0
18122640,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7491873502731323,0.3349940478801727,0.307024210691452,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8987121582031,0.867845892906189,0.5293849110603333,0.5061038732528687,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8982635140419006,0.5686341524124146,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.772723376750946,0.3689647018909454,0.3551635444164276,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.636799693107605,0.2031082957983017,0.9433717727661132,284.8987121582031,284.95001220703125,298.651611328125,291.3233337402344,297.4795837402344,297.1024475097656,284.8997802734375,1.0,0.6391300559043884,0.3379874229431152,0.3379874229431152,1.0,1.0,-3.218520164489746,0.7824349403381348,2.436085224151612,0.0586934685707092,0.8128578662872314,0.8128578662872314,0.0,226.17916870117188,214.0,48747.19140625,0.0,3142.841796875,1.0,279.7592163085937,283.2099914550781,294.3435363769531,297.5196228027344,293.1499938964844,293.1499938964844,280.04998779296875,39850.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212048649787904,1.0,0.0,0.0,3.3749117851257324,3.374933958053589,7.600080493830319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.65576171875,0.0,1274.7564697265625,1895.4371337890625,0.0,3600.273193359375,0.8477319478988647,1.0,0.0,3.0,1.0,0.0
18122700,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7484146952629089,0.3338550329208374,0.3058180212974548,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013732910156,0.8670271635055542,0.5276775360107422,0.504321813583374,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.8978163599967957,0.5682342052459717,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7720869779586792,0.3679302930831909,0.3540481626987457,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.635919451713562,0.2021265774965286,0.938595414161682,285.00128173828125,284.95001220703125,298.6255187988281,291.3121032714844,297.468994140625,297.0966796875,285.0021057128906,1.0,0.6370948553085327,0.3382701873779297,0.3382701873779297,1.0,1.0,-3.207374095916748,0.7798515558242798,2.427522659301758,0.0587440654635429,0.8813710808753967,0.8813710808753967,0.0,225.4939727783203,214.0,47874.92578125,0.0,3115.025634765625,1.0,279.99481201171875,283.3350830078125,294.27117919921875,297.29742431640625,293.1499938964844,293.1499938964844,280.04998779296875,34595.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138965010643004,1.0,0.0,0.0,3.419517517089844,3.419539213180542,7.802306072335341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.01611328125,0.0,1281.698486328125,1895.4371337890625,0.0,3532.728515625,0.8547590970993042,1.0,0.0,3.0,1.0,0.0
18122760,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7488006353378296,0.3328019380569458,0.304823637008667,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9837951660156,0.8675394058227539,0.5260746479034424,0.5027580261230469,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8979738354682922,0.5654719471931458,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7726489305496216,0.3669791519641876,0.3530876934528351,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6359455585479736,0.2012128233909607,0.934153974056244,284.98388671875,284.95001220703125,298.5989074707031,291.30035400390625,297.4613037109375,297.09503173828125,284.9821472167969,1.0,0.6342945694923401,0.338573008775711,0.338573008775711,1.0,1.0,-3.1944854259490967,0.7767879366874695,2.4176974296569824,0.0586006045341491,0.8844433426856995,0.8844433426856995,0.0,223.4193725585937,217.0,47752.77734375,0.0,3076.085693359375,1.0,280.0408630371094,283.32147216796875,294.26348876953125,297.31622314453125,293.1499938964844,293.1499938964844,280.3500061035156,33890.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101234674453736,1.0,0.0,0.0,3.4803736209869385,3.480395793914795,8.082487852334452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.30908203125,0.0,1337.4627685546875,1895.4371337890625,0.0,3497.749755859375,0.8655133247375488,1.0,0.0,3.0,1.0,0.0
18122820,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.74767005443573,0.3308511972427368,0.3030420541763305,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.8662056922912598,0.5230660438537598,0.4998862147331238,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.8989388942718506,0.5648385286331177,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7716925144195557,0.3652329444885254,0.3513993918895721,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345048546791077,0.1995434463024139,0.9264224171638488,285.0438232421875,284.95001220703125,298.54412841796875,291.2753295898437,297.44940185546875,297.09649658203125,285.041015625,1.0,0.6317995190620422,0.3391786515712738,0.3391786515712738,1.0,1.0,-3.176788330078125,0.7731385231018066,2.4036498069763184,0.0587233416736125,0.9859691858291626,0.9859691858291626,0.0,222.31854248046875,220.0,47011.5078125,0.0,3032.554443359375,1.0,280.34088134765625,283.40478515625,294.2400817871094,297.22869873046875,293.1499938964844,293.1499938964844,280.04998779296875,31104.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000604748725891,1.0,0.0,0.0,3.6718924045562735,3.6719157695770255,8.99649137409142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.6953125,0.0,1520.8157958984375,1895.4371337890625,0.0,3404.14794921875,0.9066598415374756,1.0,0.0,3.0,1.0,0.0
18122880,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.74767005443573,0.3308511972427368,0.3030420541763305,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.8662056922912598,0.5230660438537598,0.4998862147331238,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.8989388942718506,0.5648385286331177,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7716925144195557,0.3652329444885254,0.3513993918895721,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345048546791077,0.1995434463024139,0.9264224171638488,285.0438232421875,284.95001220703125,298.54412841796875,291.2753295898437,297.44940185546875,297.09649658203125,285.041015625,1.0,0.6317995190620422,0.3391786515712738,0.3391786515712738,1.0,1.0,-3.176788330078125,0.7731385231018066,2.4036498069763184,0.0587233416736125,0.9859691858291626,0.9859691858291626,0.0,222.31854248046875,220.0,47011.5078125,0.0,3032.554443359375,1.0,280.34088134765625,283.40478515625,294.2400817871094,297.22869873046875,293.1499938964844,293.1499938964844,280.04998779296875,31104.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000604748725891,1.0,0.0,0.0,3.6718924045562735,3.6719157695770255,8.99649137409142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.6953125,0.0,1520.8157958984375,1895.4371337890625,0.0,3404.14794921875,0.9066598415374756,1.0,0.0,3.0,1.0,0.0
18122940,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7444471120834351,0.3276350200176239,0.3005463480949402,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768005371094,0.8625617027282715,0.518719494342804,0.4962413907051086,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.8969419598579407,0.5678777098655701,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7686516046524048,0.3624837398529053,0.3491647243499756,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.631517767906189,0.1972886621952057,0.9175126552581788,284.876708984375,284.95001220703125,298.48748779296875,291.2484741210937,297.4213562011719,297.0773620605469,284.8780517578125,1.0,0.6302741765975952,0.3397842943668365,0.3397842943668365,1.0,1.0,-3.159664392471313,0.7696352601051331,2.390029191970825,0.0590832270681858,0.8558235168457031,0.8558235168457031,0.0,223.29605102539065,208.0,47595.88671875,0.0,3001.81982421875,1.0,280.0569763183594,283.2235717773437,294.287841796875,297.39215087890625,293.1499938964844,293.1499938964844,280.3500061035156,38757.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912553608417511,1.0,0.0,0.0,3.589828968048096,3.589853048324585,8.598859153607918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.29931640625,0.0,1487.5384521484375,1895.4371337890625,0.0,3520.286865234375,0.8934463262557983,1.0,0.0,3.0,1.0,0.0
18123000,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7444471120834351,0.3276350200176239,0.3005463480949402,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768005371094,0.8625617027282715,0.518719494342804,0.4962413907051086,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.8969419598579407,0.5678777098655701,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7686516046524048,0.3624837398529053,0.3491647243499756,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.631517767906189,0.1972886621952057,0.9175126552581788,284.876708984375,284.95001220703125,298.48748779296875,291.2484741210937,297.4213562011719,297.0773620605469,284.8780517578125,1.0,0.6302741765975952,0.3397842943668365,0.3397842943668365,1.0,1.0,-3.159664392471313,0.7696352601051331,2.390029191970825,0.0590832270681858,0.8558235168457031,0.8558235168457031,0.0,223.29605102539065,208.0,47595.88671875,0.0,3001.81982421875,1.0,280.0569763183594,283.2235717773437,294.287841796875,297.39215087890625,293.1499938964844,293.1499938964844,280.3500061035156,38757.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912553608417511,1.0,0.0,0.0,3.589828968048096,3.589853048324585,8.598859153607918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.29931640625,0.0,1487.5384521484375,1895.4371337890625,0.0,3520.286865234375,0.8934463262557983,1.0,0.0,3.0,1.0,0.0
18123060,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7444286942481995,0.3252463638782501,0.2980570495128631,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.982421875,0.8627738952636719,0.5151681900024414,0.4925353825092315,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8964312672615051,0.563218355178833,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7689869999885559,0.3602317571640014,0.3467506468296051,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6309447884559631,0.1952431797981262,0.9073499441146852,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.40240478515625,297.0707702636719,284.98101806640625,1.0,0.6244131326675415,0.3405331373214721,0.3405331373214721,1.0,1.0,-3.1315059661865234,0.7631044983863831,2.368401288986206,0.0589802414178848,0.9349035024642944,0.9349035024642944,0.0,219.5571136474609,211.0,46425.25,0.0,2923.284423828125,1.0,280.3418273925781,283.3584289550781,294.1906433105469,297.1661376953125,293.1499938964844,293.1499938964844,280.04998779296875,33917.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027474522590636,1.0,0.0,0.0,3.6795504093170166,3.679574251174927,9.034056347445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.00927734375,0.0,1550.58642578125,1895.4371337890625,0.0,3429.18115234375,0.9103931784629822,1.0,0.0,3.0,1.0,0.0
18123120,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7444286942481995,0.3252463638782501,0.2980570495128631,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.982421875,0.8627738952636719,0.5151681900024414,0.4925353825092315,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.8964312672615051,0.563218355178833,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7689869999885559,0.3602317571640014,0.3467506468296051,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6309447884559631,0.1952431797981262,0.9073499441146852,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.40240478515625,297.0707702636719,284.98101806640625,1.0,0.6244131326675415,0.3405331373214721,0.3405331373214721,1.0,1.0,-3.1315059661865234,0.7631044983863831,2.368401288986206,0.0589802414178848,0.9349035024642944,0.9349035024642944,0.0,219.5571136474609,211.0,46425.25,0.0,2923.284423828125,1.0,280.3418273925781,283.3584289550781,294.1906433105469,297.1661376953125,293.1499938964844,293.1499938964844,280.04998779296875,33917.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027474522590636,1.0,0.0,0.0,3.6795504093170166,3.679574251174927,9.034056347445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.00927734375,0.0,1550.58642578125,1895.4371337890625,0.0,3429.18115234375,0.9103931784629822,1.0,0.0,3.0,1.0,0.0
18123180,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7434561252593994,0.3229954540729522,0.2962630689144134,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.861756443977356,0.512117862701416,0.4898574948310852,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8956528306007385,0.562156617641449,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7681938409805298,0.3582227826118469,0.3450330793857574,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6297778487205505,0.1935788989067077,0.9002965092658997,284.85577392578125,284.95001220703125,298.3857116699219,291.19805908203125,297.3858642578125,297.062744140625,284.8591613769531,1.0,0.6218442916870117,0.3410798907279968,0.3410798907279968,1.0,1.0,-3.1142995357513428,0.7593668103218079,2.35493278503418,0.0589732564985752,0.8244176506996155,0.8244176506996155,0.0,218.2600555419922,211.0,46740.5625,0.0,2881.156494140625,1.0,280.0710754394531,283.2247314453125,294.2301940917969,297.3043518066406,293.1499938964844,293.1499938964844,280.04998779296875,41294.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107041954994202,1.0,0.0,0.0,3.53663969039917,3.53666353225708,8.345933792952565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.318359375,0.0,1449.0516357421875,1895.4371337890625,0.0,3503.137939453125,0.8831188678741455,1.0,0.0,3.0,1.0,0.0
18123240,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7427247762680054,0.3221769630908966,0.2954898178577423,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.8609800338745117,0.5109590291976929,0.4887757003307342,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.8952633738517761,0.5624476075172424,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7675179243087769,0.3574718236923218,0.344305008649826,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6290544271469116,0.1929507553577423,0.8974577188491821,284.8758850097656,284.95001220703125,298.36944580078125,291.1897888183594,297.37945556640625,297.0594177246094,284.8778381347656,1.0,0.6210630536079407,0.3412819802761078,0.3412819802761078,1.0,1.0,-3.108129501342773,0.7580387592315674,2.350090742111206,0.0589997880160808,0.8228398561477661,0.8228398561477661,0.0,218.16726684570312,214.0,46544.52734375,0.0,2868.119140625,1.0,280.0581359863281,283.247314453125,294.2097473144531,297.2550354003906,293.1499938964844,293.1499938964844,280.3500061035156,40901.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910908818244934,1.0,0.0,0.0,3.484627723693848,3.4846510887146,8.102257993414241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.37255859375,0.0,1391.86083984375,1895.4371337890625,0.0,3505.035888671875,0.8725957274436951,1.0,0.0,3.0,1.0,0.0
18123300,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7414469718933105,0.3210212290287018,0.2942619323730469,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99420166015625,0.8595294952392578,0.509190022945404,0.4869281351566314,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8949835896492004,0.5631951689720154,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.766279399394989,0.3563450872898102,0.343099981546402,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6277177333831787,0.1919359415769577,0.8925577402114868,284.9940490722656,284.95001220703125,298.33905029296875,291.1741943359375,297.3705444335937,297.0571594238281,284.9962158203125,1.0,0.6198678612709045,0.3416564166545868,0.3416564166545868,1.0,1.0,-3.097986221313477,0.7559722065925598,2.3420138359069824,0.0591285303235054,0.8965574502944946,0.8965574502944946,0.0,218.16290283203125,214.0,45603.1015625,0.0,2847.563720703125,1.0,280.29736328125,283.3896484375,294.1272277832031,297.0168151855469,293.1499938964844,293.1499938964844,280.3500061035156,35267.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026793241500854,1.0,0.0,0.0,3.515997648239136,3.5160202980041504,8.24879407446133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.4208984375,0.0,1383.8525390625,1895.4371337890625,0.0,3428.546875,0.8769096732139587,1.0,0.0,3.0,1.0,0.0
18123360,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7403836250305176,0.3199929296970367,0.2933476865291595,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9865417480469,0.8582311868667603,0.5075773596763611,0.4854109585285187,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8947262167930603,0.5640285015106201,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7651949524879456,0.3553405702114105,0.3421507477760315,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6265098452568054,0.1910107880830764,0.8883934020996094,284.9866027832031,284.95001220703125,298.30841064453125,291.1582946777344,297.3626403808594,297.05621337890625,284.9852600097656,1.0,0.618994951248169,0.3421065509319305,0.3421065509319305,1.0,1.0,-3.089914083480835,0.7547418475151062,2.335172414779663,0.0596505589783191,0.9058340191841124,0.9058340191841124,0.0,218.2930145263672,202.0,45510.66796875,0.0,2831.9853515625,1.0,280.3417358398437,283.3838195800781,294.1148986816406,297.029541015625,293.1499938964844,293.1499938964844,280.04998779296875,34079.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981927633285522,1.0,0.0,0.0,3.576662302017212,3.5766851902008057,8.535897109140933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8408203125,0.0,1439.0133056640625,1895.4371337890625,0.0,3386.732177734375,0.8872941136360168,1.0,0.0,3.0,1.0,0.0
18123420,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7404590249061584,0.316986083984375,0.2907690107822418,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881530761719,0.8585862517356873,0.5033669471740723,0.4815934002399444,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.8929774761199951,0.5588881969451904,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7656567692756653,0.3525968492031097,0.3396472334861755,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6260474324226379,0.1887369453907013,0.8782244920730591,284.8880920410156,284.95001220703125,298.2463073730469,291.1256103515625,297.3385009765625,297.0440368652344,284.8890075683594,1.0,0.6128429174423218,0.343006819486618,0.343006819486618,1.0,1.0,-3.060831308364868,0.7482486963272095,2.312582731246948,0.0598787330090999,0.8059766888618469,0.8059766888618469,0.0,214.3013916015625,205.0,45531.98046875,0.0,2753.097412109375,1.0,280.05926513671875,283.28179931640625,294.1407470703125,297.1238708496094,293.1499938964844,293.1499938964844,280.3500061035156,40745.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055781364440918,1.0,0.0,0.0,3.37524151802063,3.375263929367065,7.601565243930963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.041015625,0.0,1281.26708984375,1895.4371337890625,0.0,3455.52294921875,0.8486202359199524,1.0,0.0,3.0,1.0,0.0
18123480,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7404590249061584,0.316986083984375,0.2907690107822418,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881530761719,0.8585862517356873,0.5033669471740723,0.4815934002399444,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.8929774761199951,0.5588881969451904,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7656567692756653,0.3525968492031097,0.3396472334861755,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6260474324226379,0.1887369453907013,0.8782244920730591,284.8880920410156,284.95001220703125,298.2463073730469,291.1256103515625,297.3385009765625,297.0440368652344,284.8890075683594,1.0,0.6128429174423218,0.343006819486618,0.343006819486618,1.0,1.0,-3.060831308364868,0.7482486963272095,2.312582731246948,0.0598787330090999,0.8059766888618469,0.8059766888618469,0.0,214.3013916015625,205.0,45531.98046875,0.0,2753.097412109375,1.0,280.05926513671875,283.28179931640625,294.1407470703125,297.1238708496094,293.1499938964844,293.1499938964844,280.3500061035156,40745.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055781364440918,1.0,0.0,0.0,3.37524151802063,3.375263929367065,7.601565243930963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.041015625,0.0,1281.26708984375,1895.4371337890625,0.0,3455.52294921875,0.8486202359199524,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7394071221351624,0.3147714734077453,0.288562536239624,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.984130859375,0.8574272990226746,0.4999599754810333,0.4781490266323089,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8929527997970581,0.5571805834770203,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7647262811660767,0.3503786325454712,0.3373748660087585,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6245386004447937,0.1867897659540176,0.8688350319862366,284.9841613769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3240966796875,297.0448608398437,284.9832763671875,1.0,0.6093114018440247,0.3439071178436279,0.3439071178436279,1.0,1.0,-3.0379483699798584,0.743664026260376,2.2942843437194824,0.0601624995470047,0.8812605142593384,0.8812605142593384,0.0,212.43882751464844,208.0,44497.24609375,0.0,2698.585693359375,1.0,280.34002685546875,283.4052124023437,294.0467224121094,296.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,34162.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925093412399292,1.0,0.0,0.0,3.469756841659546,3.4697787761688232,8.033251788219786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.498046875,0.0,1328.66650390625,1895.4371337890625,0.0,3333.666748046875,0.8636065125465393,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7394071221351624,0.3147714734077453,0.288562536239624,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.984130859375,0.8574272990226746,0.4999599754810333,0.4781490266323089,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8929527997970581,0.5571805834770203,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7647262811660767,0.3503786325454712,0.3373748660087585,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6245386004447937,0.1867897659540176,0.8688350319862366,284.9841613769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3240966796875,297.0448608398437,284.9832763671875,1.0,0.6093114018440247,0.3439071178436279,0.3439071178436279,1.0,1.0,-3.0379483699798584,0.743664026260376,2.2942843437194824,0.0601624995470047,0.8812605142593384,0.8812605142593384,0.0,212.43882751464844,208.0,44497.24609375,0.0,2698.585693359375,1.0,280.34002685546875,283.4052124023437,294.0467224121094,296.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,34162.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925093412399292,1.0,0.0,0.0,3.469756841659546,3.4697787761688232,8.033251788219786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.498046875,0.0,1328.66650390625,1895.4371337890625,0.0,3333.666748046875,0.8636065125465393,1.0,0.0,3.0,1.0,0.0
18123660,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7376168966293335,0.3127655684947967,0.286768764257431,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05157470703125,0.8552554845809937,0.4968200623989105,0.4751933515071869,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.8925139307975769,0.5580498576164246,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7628940939903259,0.3483555614948272,0.3354678153991699,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6224274635314941,0.1850271522998809,0.8609001040458679,285.0516967773437,284.95001220703125,298.11968994140625,291.0571594238281,297.30926513671875,297.045166015625,285.0487976074219,1.0,0.6072847843170166,0.3448437750339508,0.3448437750339508,1.0,1.0,-3.021447896957397,0.7411296963691711,2.280318260192871,0.0612234994769096,0.9909282326698304,0.9909282326698304,0.0,212.25347900390625,211.0,43754.3046875,0.0,2665.6650390625,1.0,280.64080810546875,283.4932556152344,294.01531982421875,296.8038330078125,293.1499938964844,293.1499938964844,280.3500061035156,30907.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809651732444763,1.0,0.0,0.0,3.671114683151245,3.671137809753418,8.992680591290991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.9775390625,0.0,1518.4625244140625,1895.4371337890625,0.0,3225.625,0.9063656330108644,1.0,0.0,3.0,1.0,0.0
18123720,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7376168966293335,0.3127655684947967,0.286768764257431,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05157470703125,0.8552554845809937,0.4968200623989105,0.4751933515071869,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.8925139307975769,0.5580498576164246,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7628940939903259,0.3483555614948272,0.3354678153991699,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6224274635314941,0.1850271522998809,0.8609001040458679,285.0516967773437,284.95001220703125,298.11968994140625,291.0571594238281,297.30926513671875,297.045166015625,285.0487976074219,1.0,0.6072847843170166,0.3448437750339508,0.3448437750339508,1.0,1.0,-3.021447896957397,0.7411296963691711,2.280318260192871,0.0612234994769096,0.9909282326698304,0.9909282326698304,0.0,212.25347900390625,211.0,43754.3046875,0.0,2665.6650390625,1.0,280.64080810546875,283.4932556152344,294.01531982421875,296.8038330078125,293.1499938964844,293.1499938964844,280.3500061035156,30907.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809651732444763,1.0,0.0,0.0,3.671114683151245,3.671137809753418,8.992680591290991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.9775390625,0.0,1518.4625244140625,1895.4371337890625,0.0,3225.625,0.9063656330108644,1.0,0.0,3.0,1.0,0.0
18123780,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7351740598678589,0.3103559911251068,0.2850062251091003,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8524370789527893,0.4935810267925262,0.4725332856178283,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8899280428886414,0.5605909824371338,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7604413628578186,0.3461401760578155,0.3337256014347076,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6200073957443237,0.1833158880472183,0.8543109893798828,284.86981201171875,284.95001220703125,298.0718688964844,291.0307922363281,297.2875061035156,297.0314636230469,284.8699035644531,1.0,0.6063375473022461,0.3455430567264557,0.3455430567264557,1.0,1.0,-3.0091753005981445,0.7392320036888123,2.2699432373046875,0.0620925091207027,0.8668991327285767,0.8668991327285767,0.0,213.16256713867188,211.0,44520.8671875,0.0,2646.738037109375,1.0,280.3683166503906,283.2933044433594,294.0802001953125,297.00396728515625,293.1499938964844,293.1499938964844,280.3500061035156,37659.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925620317459106,1.0,0.0,0.0,3.637801170349121,3.6378252506256095,8.830213005239784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.40478515625,0.0,1532.0167236328125,1895.4371337890625,0.0,3334.158935546875,0.9023339748382568,1.0,0.0,3.0,1.0,0.0
18123840,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7340381145477295,0.3094721436500549,0.2842299342155456,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8737487792969,0.8511810898780823,0.492365688085556,0.4714566767215729,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8887736797332764,0.5618690848350525,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7593119144439697,0.3453120589256286,0.3329780995845794,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6189246773719788,0.1826746314764022,0.8516237139701843,284.8755798339844,284.95001220703125,298.0556030273437,291.02178955078125,297.2791748046875,297.02557373046875,284.87677001953125,1.0,0.6060524582862854,0.3457804024219513,0.3457804024219513,1.0,1.0,-3.004355430603028,0.7383798956871033,2.2659757137298584,0.0623099021613597,0.8576046228408813,0.8576046228408813,0.0,213.6752471923828,199.0,44369.72265625,0.0,2640.136962890625,1.0,280.3572998046875,283.3033447265625,294.0634765625,296.9677429199219,293.1499938964844,293.1499938964844,280.6499938964844,38602.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941277265548706,1.0,0.0,0.0,3.597080945968628,3.597104787826538,8.633635388832772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.0908203125,0.0,1494.2755126953125,1895.4371337890625,0.0,3348.787109375,0.8950027823448181,1.0,0.0,3.0,1.0,0.0
18123900,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7332190871238708,0.3081004619598388,0.2827731966972351,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942626953125,0.850365936756134,0.4903447926044464,0.4693444073200226,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.8871893286705017,0.5610150694847107,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7585904598236084,0.3439322710037231,0.3315100371837616,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6179170608520508,0.1815313249826431,0.8460700511932373,284.9940795898437,284.95001220703125,298.0234375,291.0038452148437,297.26629638671875,297.01873779296875,284.9969482421875,1.0,0.6035282611846924,0.3462487459182739,0.3462487459182739,1.0,1.0,-2.9906084537506104,0.7353548407554626,2.255253553390503,0.0624635890126228,0.9309991598129272,0.9309991598129272,0.0,212.6698760986328,199.0,43359.6015625,0.0,2608.802001953125,1.0,280.6001892089844,283.4485778808594,293.9748840332031,296.7295227050781,293.1499938964844,293.1499938964844,280.6499938964844,34575.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875746130943298,1.0,0.0,0.0,3.6274373531341553,3.6274609565734863,8.779972517913848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.82470703125,0.0,1497.6177978515625,1895.4371337890625,0.0,3287.5185546875,0.9009344577789308,1.0,0.0,3.0,1.0,0.0
