time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7335800528526306,0.3069378733634949,0.2816212475299835,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9864501953125,0.8508654236793518,0.4885492324829101,0.4675377607345581,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8863587379455566,0.5578391551971436,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7590607404708862,0.3427173495292663,0.3302567601203918,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6178374290466309,0.1804927885532379,0.8409478068351746,284.9865417480469,284.95001220703125,297.9912414550781,290.9858093261719,297.25689697265625,297.0166931152344,284.98443603515625,1.0,0.6002913117408752,0.3466987311840057,0.3466987311840057,1.0,1.0,-2.9755725860595703,0.7318701148033142,2.2437026500701904,0.0623433850705623,0.9405946135520936,0.9405946135520936,0.0,210.3398284912109,202.0,43197.71484375,0.0,2568.57177734375,1.0,280.64263916015625,283.44195556640625,293.9544982910156,296.7331237792969,293.1499938964844,293.1499938964844,280.3500061035156,33690.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839970231056213,1.0,0.0,0.0,3.69061541557312,3.6906392574310303,9.08847141545266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.85205078125,0.0,1561.3507080078125,1895.4371337890625,0.0,3254.02685546875,0.912560760974884,1.0,0.0,3.0,1.0,0.0
18124020,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7316046953201294,0.3037436008453369,0.278959572315216,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.8487221598625183,0.4840574562549591,0.4635409116744995,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.8832586407661438,0.5574199557304382,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7571744918823242,0.3396235406398773,0.327510267496109,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6154507398605347,0.1780680567026138,0.8305048942565918,284.87060546875,284.95001220703125,297.9267883300781,290.9494323730469,297.232421875,297.0049743652344,284.8726806640625,1.0,0.5969409942626953,0.3475987315177917,0.3475987315177917,1.0,1.0,-2.951202154159546,0.7266637682914734,2.224538326263428,0.0624363496899604,0.8212013840675354,0.8212013840675354,0.0,209.1556701660156,190.0,43335.09765625,0.0,2517.1689453125,1.0,280.3582763671875,283.3238525390625,293.9714660644531,296.8187866210937,293.1499938964844,293.1499938964844,280.6499938964844,41165.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927854299545288,1.0,0.0,0.0,3.488611936569214,3.488635301589966,8.120796906041505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.9111328125,0.0,1397.8603515625,1895.4371337890625,0.0,3336.246826171875,0.8736984133720398,1.0,0.0,3.0,1.0,0.0
18124080,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7316046953201294,0.3037436008453369,0.278959572315216,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.8487221598625183,0.4840574562549591,0.4635409116744995,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.8832586407661438,0.5574199557304382,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7571744918823242,0.3396235406398773,0.327510267496109,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6154507398605347,0.1780680567026138,0.8305048942565918,284.87060546875,284.95001220703125,297.9267883300781,290.9494323730469,297.232421875,297.0049743652344,284.8726806640625,1.0,0.5969409942626953,0.3475987315177917,0.3475987315177917,1.0,1.0,-2.951202154159546,0.7266637682914734,2.224538326263428,0.0624363496899604,0.8212013840675354,0.8212013840675354,0.0,209.1556701660156,190.0,43335.09765625,0.0,2517.1689453125,1.0,280.3582763671875,283.3238525390625,293.9714660644531,296.8187866210937,293.1499938964844,293.1499938964844,280.6499938964844,41165.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927854299545288,1.0,0.0,0.0,3.488611936569214,3.488635301589966,8.120796906041505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.9111328125,0.0,1397.8603515625,1895.4371337890625,0.0,3336.246826171875,0.8736984133720398,1.0,0.0,3.0,1.0,0.0
18124140,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7324443459510803,0.3013995289802551,0.2765011787414551,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806823730469,0.8499154448509216,0.4804370701313019,0.4597534835338592,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8818413615226746,0.5504553318023682,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7582547068595886,0.3371210694313049,0.3248310089111328,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6153801679611206,0.1759591251611709,0.8198463320732117,284.9807434082031,284.95001220703125,297.86248779296875,290.9128112792969,297.2154846191406,297.0033569335937,284.9794616699219,1.0,0.5898494124412537,0.3484987318515777,0.3484987318515777,1.0,1.0,-2.919301986694336,0.7190211415290833,2.2002806663513184,0.0620010383427143,0.900818169116974,0.900818169116974,0.0,204.14913940429688,193.0,42141.546875,0.0,2433.724609375,1.0,280.6409912109375,283.4619445800781,293.8653259277344,296.57781982421875,293.1499938964844,293.1499938964844,280.3500061035156,34396.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790745735168457,1.0,0.0,0.0,3.570906639099121,3.570929527282715,8.50844685373886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.8896484375,0.0,1435.203125,1895.4371337890625,0.0,3207.9072265625,0.8864032626152039,1.0,0.0,3.0,1.0,0.0
18124200,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7324443459510803,0.3013995289802551,0.2765011787414551,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9806823730469,0.8499154448509216,0.4804370701313019,0.4597534835338592,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8818413615226746,0.5504553318023682,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7582547068595886,0.3371210694313049,0.3248310089111328,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6153801679611206,0.1759591251611709,0.8198463320732117,284.9807434082031,284.95001220703125,297.86248779296875,290.9128112792969,297.2154846191406,297.0033569335937,284.9794616699219,1.0,0.5898494124412537,0.3484987318515777,0.3484987318515777,1.0,1.0,-2.919301986694336,0.7190211415290833,2.2002806663513184,0.0620010383427143,0.900818169116974,0.900818169116974,0.0,204.14913940429688,193.0,42141.546875,0.0,2433.724609375,1.0,280.6409912109375,283.4619445800781,293.8653259277344,296.57781982421875,293.1499938964844,293.1499938964844,280.3500061035156,34396.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790745735168457,1.0,0.0,0.0,3.570906639099121,3.570929527282715,8.50844685373886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.8896484375,0.0,1435.203125,1895.4371337890625,0.0,3207.9072265625,0.8864032626152039,1.0,0.0,3.0,1.0,0.0
18124260,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7312803268432617,0.2983603477478027,0.2739227414131164,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88580322265625,0.8487334847450256,0.4761033654212951,0.455845832824707,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8796789050102234,0.5481435656547546,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.757209300994873,0.3341093361377716,0.3221052885055542,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6136345863342285,0.1736233830451965,0.8095512986183167,284.8857116699219,284.95001220703125,297.79852294921875,290.8760986328125,297.1957397460937,296.9976806640625,284.8872375488281,1.0,0.5856657028198242,0.3496558666229248,0.3496558666229248,1.0,1.0,-2.89306640625,0.713804304599762,2.179262161254883,0.0624794550240039,0.799529492855072,0.799529492855072,0.0,201.8959197998047,196.0,42157.22265625,0.0,2375.48388671875,1.0,280.3594055175781,283.3665771484375,293.8878479003906,296.6608581542969,293.1499938964844,293.1499938964844,280.6499938964844,41226.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857572674751282,1.0,0.0,0.0,3.3481576442718506,3.348179817199707,7.480060162379232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.59765625,0.0,1258.442626953125,1895.4371337890625,0.0,3270.50830078125,0.843259334564209,1.0,0.0,3.0,1.0,0.0
18124320,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7312803268432617,0.2983603477478027,0.2739227414131164,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88580322265625,0.8487334847450256,0.4761033654212951,0.455845832824707,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8796789050102234,0.5481435656547546,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.757209300994873,0.3341093361377716,0.3221052885055542,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6136345863342285,0.1736233830451965,0.8095512986183167,284.8857116699219,284.95001220703125,297.79852294921875,290.8760986328125,297.1957397460937,296.9976806640625,284.8872375488281,1.0,0.5856657028198242,0.3496558666229248,0.3496558666229248,1.0,1.0,-2.89306640625,0.713804304599762,2.179262161254883,0.0624794550240039,0.799529492855072,0.799529492855072,0.0,201.8959197998047,196.0,42157.22265625,0.0,2375.48388671875,1.0,280.3594055175781,283.3665771484375,293.8878479003906,296.6608581542969,293.1499938964844,293.1499938964844,280.6499938964844,41226.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857572674751282,1.0,0.0,0.0,3.3481576442718506,3.348179817199707,7.480060162379232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.59765625,0.0,1258.442626953125,1895.4371337890625,0.0,3270.50830078125,0.843259334564209,1.0,0.0,3.0,1.0,0.0
18124380,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7296578884124756,0.2966049015522003,0.2721485495567322,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8468741178512573,0.4734129011631012,0.4530587494373321,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8783370852470398,0.5485333800315857,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7555351257324219,0.3322041630744934,0.3201526701450348,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6115218997001648,0.1720474809408188,0.8020737171173096,284.99755859375,284.95001220703125,297.75,290.8481140136719,297.1834411621094,296.9967956542969,284.9955749511719,1.0,0.5835310220718384,0.3505403697490692,0.3505403697490692,1.0,1.0,-2.87671160697937,0.7109747529029846,2.1657369136810303,0.0631875470280647,0.8792905807495117,0.8792905807495117,0.0,201.4808959960937,196.0,41238.421875,0.0,2344.480224609375,1.0,280.6274719238281,283.4994812011719,293.7890319824219,296.4288024902344,293.1499938964844,293.1499938964844,280.6499938964844,33790.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873292088508606,1.0,0.0,0.0,3.4321415424346924,3.4321630001068115,7.860020332373097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.4765625,0.0,1288.485595703125,1895.4371337890625,0.0,3153.689453125,0.8553685545921326,1.0,0.0,3.0,1.0,0.0
18124440,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7291675806045532,0.2960637807846069,0.2716973125934601,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98846435546875,0.8462939262390137,0.472568929195404,0.4523243308067322,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8778094053268433,0.5488198399543762,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7550072073936462,0.3316257894039154,0.3196316063404083,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6108562350273132,0.1715748608112335,0.8000115156173706,284.98828125,284.95001220703125,297.735107421875,290.8394775390625,297.1795654296875,296.9964294433594,284.9866943359375,1.0,0.5830438137054443,0.3508130013942718,0.3508130013942718,1.0,1.0,-2.872525215148926,0.7103690505027771,2.162156105041504,0.063496895134449,0.8796630501747131,0.8796630501747131,0.0,201.4761505126953,199.0,41189.68359375,0.0,2337.086181640625,1.0,280.6393737792969,283.492431640625,293.7888488769531,296.4367370605469,293.1499938964844,293.1499938964844,280.95001220703125,33897.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715797066688538,1.0,0.0,0.0,3.4515867233276367,3.451608419418335,7.949336691126518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.30859375,0.0,1308.5479736328125,1895.4371337890625,0.0,3137.62841796875,0.8593277335166931,1.0,0.0,3.0,1.0,0.0
18124500,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7279608845710754,0.2950143218040466,0.2707231640815735,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.8448579907417297,0.4708891808986664,0.4507233500480652,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.8767422437667847,0.5497979521751404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7537230253219604,0.3304789662361145,0.3185242116451263,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.609299898147583,0.1706197410821914,0.7956851124763489,285.0797119140625,284.95001220703125,297.7036437988281,290.8212585449219,297.1717529296875,296.9960632324219,285.0822448730469,1.0,0.5821864008903503,0.3513915538787842,0.3513915538787842,1.0,1.0,-2.864072799682617,0.7092149257659912,2.154857873916626,0.0641849562525749,0.9670329093933104,0.9670329093933104,0.0,201.6826019287109,199.0,40391.484375,0.0,2323.265869140625,1.0,280.89434814453125,283.6082763671875,293.74298095703125,296.2796325683594,293.1499938964844,293.1499938964844,280.95001220703125,31040.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623108267784119,1.0,0.0,0.0,3.5469231605529785,3.546945333480835,8.394539463552064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.36865234375,0.0,1385.4261474609375,1895.4371337890625,0.0,3050.67919921875,0.8798977732658386,1.0,0.0,3.0,1.0,0.0
18124560,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7267231941223145,0.2939785718917846,0.2698543667793274,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06158447265625,0.8433507680892944,0.4692354500293731,0.4492295682430267,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.8754857778549194,0.5510636568069458,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7523905634880066,0.3293561637401581,0.3175134658813476,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6077014207839966,0.1696902811527252,0.7916689515113831,285.0617370605469,284.95001220703125,297.6723937988281,290.8031005859375,297.1639099121094,296.99566650390625,285.0583190917969,1.0,0.5815740823745728,0.3519420623779297,0.3519420623779297,1.0,1.0,-2.856710910797119,0.7083309888839722,2.1483800411224365,0.0649054273962974,0.9967020153999328,0.9967020153999328,0.0,202.08740234375,202.0,40443.6796875,0.0,2312.376708984375,1.0,280.9414367675781,283.584716796875,293.7545471191406,296.338623046875,293.1499938964844,293.1499938964844,280.6499938964844,30532.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587199449539185,1.0,0.0,0.0,3.6629984378814697,3.6630215644836426,8.952962389230379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.81396484375,0.0,1506.6239013671875,1895.4371337890625,0.0,3017.00048828125,0.9041731357574464,1.0,0.0,3.0,1.0,0.0
18124620,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7227153778076172,0.2906346619129181,0.2672980427742004,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87481689453125,0.8388370871543884,0.4645788669586181,0.4453440904617309,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.8695382475852966,0.5556619167327881,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7483639121055603,0.3261077404022217,0.314848929643631,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6032175421714783,0.1672720462083816,0.7821169495582581,284.874755859375,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.9848327636719,284.8760681152344,1.0,0.5806835889816284,0.3530431091785431,0.3530431091785431,1.0,1.0,-2.83981728553772,0.7058303356170654,2.1339869499206543,0.0661923885345459,0.8602471947669983,0.8602471947669983,0.0,203.9511260986328,190.0,41136.015625,0.0,2292.073974609375,1.0,280.6568908691406,283.3833923339844,293.8126525878906,296.5142517089844,293.1499938964844,293.1499938964844,280.95001220703125,38406.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727445006370544,1.0,0.0,0.0,3.603247404098511,3.603271484375,8.663262178743025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.37548828125,0.0,1499.549560546875,1895.4371337890625,0.0,3148.553955078125,0.8959827423095703,1.0,0.0,3.0,1.0,0.0
18124680,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7227153778076172,0.2906346619129181,0.2672980427742004,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87481689453125,0.8388370871543884,0.4645788669586181,0.4453440904617309,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.8695382475852966,0.5556619167327881,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7483639121055603,0.3261077404022217,0.314848929643631,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6032175421714783,0.1672720462083816,0.7821169495582581,284.874755859375,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.9848327636719,284.8760681152344,1.0,0.5806835889816284,0.3530431091785431,0.3530431091785431,1.0,1.0,-2.83981728553772,0.7058303356170654,2.1339869499206543,0.0661923885345459,0.8602471947669983,0.8602471947669983,0.0,203.9511260986328,190.0,41136.015625,0.0,2292.073974609375,1.0,280.6568908691406,283.3833923339844,293.8126525878906,296.5142517089844,293.1499938964844,293.1499938964844,280.95001220703125,38406.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727445006370544,1.0,0.0,0.0,3.603247404098511,3.603271484375,8.663262178743025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.37548828125,0.0,1499.549560546875,1895.4371337890625,0.0,3148.553955078125,0.8959827423095703,1.0,0.0,3.0,1.0,0.0
18124740,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7218225002288818,0.2879815697669983,0.2645974457263946,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9917907714844,0.8380318880081177,0.4605716466903686,0.4412409365177154,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.8646111488342285,0.5522283911705017,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7476064562797546,0.3232621550559997,0.3119101226329803,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6014572381973267,0.1649958789348602,0.7711253762245178,284.9918518066406,284.95001220703125,297.54998779296875,290.73175048828125,297.1233215332031,296.9814453125,284.99005126953125,1.0,0.57508385181427,0.3541441559791565,0.3541441559791565,1.0,1.0,-2.810783863067627,0.6993838548660278,2.1114001274108887,0.0663337931036949,0.9493569135665894,0.9493569135665894,0.0,201.0156097412109,178.0,40017.59375,0.0,2228.17041015625,1.0,280.94195556640625,283.5260314941406,293.7007751464844,296.28302001953125,293.1499938964844,293.1499938964844,280.6499938964844,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862478494644165,1.0,0.0,0.0,3.703212022781372,3.703236103057861,9.15061832529318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.736328125,0.0,1574.0028076171875,1895.4371337890625,0.0,3052.252197265625,0.9154039621353148,1.0,0.0,3.0,1.0,0.0
18124800,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7218225002288818,0.2879815697669983,0.2645974457263946,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9917907714844,0.8380318880081177,0.4605716466903686,0.4412409365177154,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.8646111488342285,0.5522283911705017,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7476064562797546,0.3232621550559997,0.3119101226329803,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6014572381973267,0.1649958789348602,0.7711253762245178,284.9918518066406,284.95001220703125,297.54998779296875,290.73175048828125,297.1233215332031,296.9814453125,284.99005126953125,1.0,0.57508385181427,0.3541441559791565,0.3541441559791565,1.0,1.0,-2.810783863067627,0.6993838548660278,2.1114001274108887,0.0663337931036949,0.9493569135665894,0.9493569135665894,0.0,201.0156097412109,178.0,40017.59375,0.0,2228.17041015625,1.0,280.94195556640625,283.5260314941406,293.7007751464844,296.28302001953125,293.1499938964844,293.1499938964844,280.6499938964844,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862478494644165,1.0,0.0,0.0,3.703212022781372,3.703236103057861,9.15061832529318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.736328125,0.0,1574.0028076171875,1895.4371337890625,0.0,3052.252197265625,0.9154039621353148,1.0,0.0,3.0,1.0,0.0
18124860,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7229663133621216,0.2846697568893432,0.2616719901561737,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.8396769762039185,0.455858439207077,0.4368730783462524,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8601755499839783,0.543361246585846,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7490295767784119,0.3198936879634857,0.3087380528450012,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.601627767086029,0.1624504178762436,0.7593268752098083,284.8580017089844,284.95001220703125,297.4906921386719,290.6971130371094,297.10595703125,296.9779357910156,284.8603820800781,1.0,0.566772997379303,0.3552735447883606,0.3552735447883606,1.0,1.0,-2.773379325866699,0.6902474164962769,2.083132028579712,0.0656173378229141,0.8166787624359131,0.8166787624359131,0.0,194.8874664306641,166.0,40058.62890625,0.0,2136.390869140625,1.0,280.6576843261719,283.3932800292969,293.7216186523437,296.3697204589844,293.1499938964844,293.1499938964844,280.95001220703125,41803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871873676776886,1.0,0.0,0.0,3.4947509765625,3.494774580001831,8.149402788149018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.81640625,0.0,1408.78515625,1895.4371337890625,0.0,3140.38623046875,0.8752135634422302,1.0,0.0,3.0,1.0,0.0
18124920,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7229663133621216,0.2846697568893432,0.2616719901561737,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.8396769762039185,0.455858439207077,0.4368730783462524,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8601755499839783,0.543361246585846,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7490295767784119,0.3198936879634857,0.3087380528450012,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.601627767086029,0.1624504178762436,0.7593268752098083,284.8580017089844,284.95001220703125,297.4906921386719,290.6971130371094,297.10595703125,296.9779357910156,284.8603820800781,1.0,0.566772997379303,0.3552735447883606,0.3552735447883606,1.0,1.0,-2.773379325866699,0.6902474164962769,2.083132028579712,0.0656173378229141,0.8166787624359131,0.8166787624359131,0.0,194.8874664306641,166.0,40058.62890625,0.0,2136.390869140625,1.0,280.6576843261719,283.3932800292969,293.7216186523437,296.3697204589844,293.1499938964844,293.1499938964844,280.95001220703125,41803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871873676776886,1.0,0.0,0.0,3.4947509765625,3.494774580001831,8.149402788149018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.81640625,0.0,1408.78515625,1895.4371337890625,0.0,3140.38623046875,0.8752135634422302,1.0,0.0,3.0,1.0,0.0
18124980,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7252165675163269,0.2827122211456299,0.259459376335144,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8425329327583313,0.4528397917747497,0.4335039258003235,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8591758608818054,0.5334035158157349,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7515205144882202,0.3176695704460144,0.306235671043396,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6029309034347534,0.1606758832931518,0.7498131990432739,284.98162841796875,284.95001220703125,297.4445495605469,290.670166015625,297.09381103515625,296.97711181640625,284.9798583984375,1.0,0.5587982535362244,0.3561733067035675,0.3561733067035675,1.0,1.0,-2.740262508392334,0.6818456649780273,2.058416843414306,0.064554639160633,0.8954570889472961,0.8954570889472961,0.0,188.43247985839844,166.0,38840.8984375,0.0,2052.103759765625,1.0,280.9315185546875,283.5431213378906,293.60870361328125,296.1127319335937,293.1499938964844,293.1499938964844,280.95001220703125,34563.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581017851829529,1.0,0.0,0.0,3.553668737411499,3.5536916255950928,8.426499107372365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.44970703125,0.0,1418.1495361328125,1895.4371337890625,0.0,3011.20361328125,0.8827606439590454,1.0,0.0,3.0,1.0,0.0
18125040,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.726069986820221,0.2822350263595581,0.2589901089668274,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754638671875,0.84357750415802,0.4520798325538635,0.4327666163444519,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.8591738343238831,0.5304192304611206,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7524315714836121,0.3171225786209106,0.3056700825691223,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6035180687904358,0.1602494269609451,0.7476040124893188,284.9745178222656,284.95001220703125,297.43292236328125,290.66339111328125,297.0910339355469,296.9772644042969,284.9727478027344,1.0,0.5566359758377075,0.3564029335975647,0.3564029335975647,1.0,1.0,-2.7318925857543945,0.6797184944152832,2.052174091339112,0.0642914921045303,0.8943994045257568,0.8943994045257568,0.0,186.5760040283203,169.0,38726.5234375,0.0,2030.0321044921875,1.0,280.9404602050781,283.5390930175781,293.6068725585937,296.1124572753906,293.1499938964844,293.1499938964844,281.25,34694.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562182784080505,1.0,0.0,0.0,3.562673091888428,3.5626962184906006,8.469256158605276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.11572265625,0.0,1428.6341552734375,1895.4371337890625,0.0,2993.542724609375,0.8847077488899231,1.0,0.0,3.0,1.0,0.0
18125100,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7269565463066101,0.28119757771492,0.2579023241996765,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.072998046875,0.8446706533432007,0.4503668546676636,0.4310030043125152,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.8595271110534668,0.5261093378067017,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7533659338951111,0.3158874809741974,0.3043540120124817,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6038359999656677,0.1592788994312286,0.7425999045372009,285.07275390625,284.95001220703125,297.4046936035156,290.6469116210937,297.0851745605469,296.9787292480469,285.0763854980469,1.0,0.5532314777374268,0.3569676280021667,0.3569676280021667,1.0,1.0,-2.7156784534454346,0.6759005784988403,2.039777994155884,0.0639232918620109,0.982418954372406,0.982418954372406,0.0,183.75735473632807,169.0,37750.92578125,0.0,1991.223876953125,1.0,281.19732666015625,283.6666259765625,293.5541076660156,295.93658447265625,293.1499938964844,293.1499938964844,281.25,31882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450482487678528,1.0,0.0,0.0,3.640894889831543,3.640918254852295,8.845239563015639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.17138671875,0.0,1492.3277587890625,1895.4371337890625,0.0,2888.915283203125,0.9016695618629456,1.0,0.0,3.0,1.0,0.0
18125160,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7273709774017334,0.2802132368087768,0.256983608007431,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616455078125,0.845137894153595,0.4487331807613373,0.4294208586215973,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.8598402738571167,0.5232683420181274,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7537532448768616,0.3147078156471252,0.3031918704509735,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6037147641181946,0.1583636552095413,0.7381834983825684,285.0617980957031,284.95001220703125,297.3768920898437,290.6307067871094,297.0804138183594,296.9814453125,285.058837890625,1.0,0.5505425333976746,0.3577490150928497,0.3577490150928497,1.0,1.0,-2.7025513648986816,0.6735755205154419,2.02897572517395,0.0644568428397178,1.0,1.0,0.0,181.8267517089844,172.0,37656.68359375,0.0,1961.709228515625,1.0,281.24188232421875,283.6513366699219,293.5646667480469,295.98321533203125,293.1499938964844,293.1499938964844,280.95001220703125,31501.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394922018051147,1.0,0.0,0.0,3.739985942840576,3.7400100231170654,9.333257366961334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.919921875,0.0,1601.1170654296875,1895.4371337890625,0.0,2836.970947265625,0.9221333265304564,1.0,0.0,3.0,1.0,0.0
18125220,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.725736141204834,0.2769895493984222,0.2544164061546325,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660583496094,0.8434058427810669,0.4441636204719543,0.4254836440086365,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.8570523262023926,0.5218274593353271,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7521114349365234,0.3113842010498047,0.3003221154212951,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6013337969779968,0.1560052037239074,0.728268563747406,284.8659973144531,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,296.9789428710937,284.8670654296875,1.0,0.5466560125350952,0.3593117594718933,0.3593117594718933,1.0,1.0,-2.677641153335572,0.669373095035553,2.008268117904663,0.0657845064997673,0.8676174879074097,0.8676174879074097,0.0,180.20880126953125,175.0,38221.58203125,0.0,1915.71142578125,1.0,280.9564819335937,283.44354248046875,293.6327514648437,296.1546325683594,293.1499938964844,293.1499938964844,281.25,38797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511163592338562,1.0,0.0,0.0,3.670306444168091,3.6703310012817374,8.988721447167336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.29638671875,0.0,1576.9263916015625,1895.4371337890625,0.0,2945.727783203125,0.911158561706543,1.0,0.0,3.0,1.0,0.0
18125280,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.725736141204834,0.2769895493984222,0.2544164061546325,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660583496094,0.8434058427810669,0.4441636204719543,0.4254836440086365,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.8570523262023926,0.5218274593353271,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7521114349365234,0.3113842010498047,0.3003221154212951,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6013337969779968,0.1560052037239074,0.728268563747406,284.8659973144531,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,296.9789428710937,284.8670654296875,1.0,0.5466560125350952,0.3593117594718933,0.3593117594718933,1.0,1.0,-2.677641153335572,0.669373095035553,2.008268117904663,0.0657845064997673,0.8676174879074097,0.8676174879074097,0.0,180.20880126953125,175.0,38221.58203125,0.0,1915.71142578125,1.0,280.9564819335937,283.44354248046875,293.6327514648437,296.1546325683594,293.1499938964844,293.1499938964844,281.25,38797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511163592338562,1.0,0.0,0.0,3.670306444168091,3.6703310012817374,8.988721447167336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.29638671875,0.0,1576.9263916015625,1895.4371337890625,0.0,2945.727783203125,0.911158561706543,1.0,0.0,3.0,1.0,0.0
18125340,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.722846508026123,0.2744221985340118,0.2518851161003113,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.8401689529418945,0.4402289688587188,0.4215402603149414,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8537461161613464,0.5233169198036194,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7490777969360352,0.3084669113159179,0.2974088490009308,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5975363254547119,0.1537896543741226,0.718015730381012,285.0006408691406,284.95001220703125,297.2708435058594,290.5692749023437,297.0516967773437,296.9778747558594,284.99932861328125,1.0,0.5441409945487976,0.3608745336532593,0.3608745336532593,1.0,1.0,-2.65582275390625,0.6661205887794495,1.989702224731445,0.067284844815731,0.9675670862197876,0.9675670862197876,0.0,180.2035522460937,178.0,37126.8984375,0.0,1882.4013671875,1.0,281.2424011230469,283.6034545898437,293.5262145996094,295.927490234375,293.1499938964844,293.1499938964844,280.95001220703125,33543.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382501602172852,1.0,0.0,0.0,3.75959849357605,3.759623050689697,9.431400940229652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.3388671875,0.0,1639.6251220703125,1895.4371337890625,0.0,2825.37060546875,0.9282333254814148,1.0,0.0,3.0,1.0,0.0
18125400,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.722846508026123,0.2744221985340118,0.2518851161003113,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.8401689529418945,0.4402289688587188,0.4215402603149414,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8537461161613464,0.5233169198036194,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7490777969360352,0.3084669113159179,0.2974088490009308,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5975363254547119,0.1537896543741226,0.718015730381012,285.0006408691406,284.95001220703125,297.2708435058594,290.5692749023437,297.0516967773437,296.9778747558594,284.99932861328125,1.0,0.5441409945487976,0.3608745336532593,0.3608745336532593,1.0,1.0,-2.65582275390625,0.6661205887794495,1.989702224731445,0.067284844815731,0.9675670862197876,0.9675670862197876,0.0,180.2035522460937,178.0,37126.8984375,0.0,1882.4013671875,1.0,281.2424011230469,283.6034545898437,293.5262145996094,295.927490234375,293.1499938964844,293.1499938964844,280.95001220703125,33543.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382501602172852,1.0,0.0,0.0,3.75959849357605,3.759623050689697,9.431400940229652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.3388671875,0.0,1639.6251220703125,1895.4371337890625,0.0,2825.37060546875,0.9282333254814148,1.0,0.0,3.0,1.0,0.0
18125460,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7189636826515198,0.2711617648601532,0.2492815554141998,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570251464844,0.835861325263977,0.4355540573596954,0.4174984097480774,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.8477596640586853,0.5268575549125671,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7450953722000122,0.3050179779529571,0.2944390773773193,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5927565097808838,0.1512818932533264,0.7077000141143799,284.8568725585937,284.95001220703125,297.22119140625,290.54083251953125,297.0372314453125,296.9750366210937,284.8599853515625,1.0,0.5425717830657959,0.3622165620326996,0.3622165620326996,1.0,1.0,-2.636129856109619,0.662975549697876,1.9731543064117432,0.0685304924845695,0.8328604102134705,0.8328604102134705,0.0,181.3422698974609,181.0,37476.75390625,0.0,1857.843994140625,1.0,280.95672607421875,283.4554748535156,293.56817626953125,296.04864501953125,293.1499938964844,293.1499938964844,281.25,41458.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482231497764587,1.0,0.0,0.0,3.5783963203430176,3.578420639038086,8.544175216229632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.24169921875,0.0,1494.99365234375,1895.4371337890625,0.0,2918.63134765625,0.8931269645690918,1.0,0.0,3.0,1.0,0.0
18125520,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7189636826515198,0.2711617648601532,0.2492815554141998,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570251464844,0.835861325263977,0.4355540573596954,0.4174984097480774,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.8477596640586853,0.5268575549125671,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7450953722000122,0.3050179779529571,0.2944390773773193,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5927565097808838,0.1512818932533264,0.7077000141143799,284.8568725585937,284.95001220703125,297.22119140625,290.54083251953125,297.0372314453125,296.9750366210937,284.8599853515625,1.0,0.5425717830657959,0.3622165620326996,0.3622165620326996,1.0,1.0,-2.636129856109619,0.662975549697876,1.9731543064117432,0.0685304924845695,0.8328604102134705,0.8328604102134705,0.0,181.3422698974609,181.0,37476.75390625,0.0,1857.843994140625,1.0,280.95672607421875,283.4554748535156,293.56817626953125,296.04864501953125,293.1499938964844,293.1499938964844,281.25,41458.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482231497764587,1.0,0.0,0.0,3.5783963203430176,3.578420639038086,8.544175216229632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.24169921875,0.0,1494.99365234375,1895.4371337890625,0.0,2918.63134765625,0.8931269645690918,1.0,0.0,3.0,1.0,0.0
18125580,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7154434323310852,0.2690837383270263,0.2472311705350875,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8320072889328003,0.4323722422122955,0.4142580330371856,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.8430489301681519,0.5305724143981934,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7415231466293335,0.3025798797607422,0.2920186817646026,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.588351309299469,0.1493706703186035,0.6990197896957397,285.00103759765625,284.95001220703125,297.1820678710937,290.51861572265625,297.0268859863281,296.97418212890625,285.00018310546875,1.0,0.5417013764381409,0.3633259534835815,0.3633259534835815,1.0,1.0,-2.6208927631378174,0.6606747508049011,1.960218071937561,0.06955087184906,0.9306681752204896,0.9306681752204896,0.0,182.7385406494141,181.0,36471.48828125,0.0,1841.3375244140625,1.0,281.2344665527344,283.6208801269531,293.4608459472656,295.8133850097656,293.1499938964844,293.1499938964844,281.25,33954.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346168398857117,1.0,0.0,0.0,3.651338577270508,3.651362180709839,8.896055874174635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.9658203125,0.0,1519.3505859375,1895.4371337890625,0.0,2791.464111328125,0.9043158888816832,1.0,0.0,3.0,1.0,0.0
18125640,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.714790940284729,0.2686701118946075,0.2468881905078888,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9997253417969,0.8312863707542419,0.4317166209220886,0.4136878252029419,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.8420284986495972,0.5313205718994141,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7408472299575806,0.3020879626274109,0.2915792763233185,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.5874896049499512,0.1489839255809784,0.6973711252212524,284.99737548828125,284.95001220703125,297.1741027832031,290.5140991210937,297.02490234375,296.97418212890625,284.9961853027344,1.0,0.5415778160095215,0.3635585606098175,0.3635585606098175,1.0,1.0,-2.61818528175354,0.6603489518165588,1.9578362703323364,0.0698219090700149,0.9338479042053224,0.9338479042053224,0.0,183.0345458984375,169.0,36443.6015625,0.0,1838.631591796875,1.0,281.24127197265625,283.61767578125,293.4618835449219,295.819091796875,293.1499938964844,293.1499938964844,280.95001220703125,33899.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332923054695129,1.0,0.0,0.0,3.666149616241455,3.666173458099365,8.968372640083544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.6220703125,0.0,1535.4276123046875,1895.4371337890625,0.0,2779.114501953125,0.9074873924255372,1.0,0.0,3.0,1.0,0.0
18125700,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7140852808952332,0.2671686708927154,0.2457190454006195,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85693359375,0.8305719494819641,0.429513543844223,0.4118299186229706,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.838578462600708,0.530398964881897,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7401174306869507,0.3004338443279266,0.2901564538478851,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5861486792564392,0.1477388739585876,0.6920958757400513,284.8573913574219,284.95001220703125,297.15155029296875,290.50146484375,297.018310546875,296.97296142578125,284.84979248046875,1.0,0.5391851663589478,0.3642295897006988,0.3642295897006988,1.0,1.0,-2.605405807495117,0.657747745513916,1.9476581811904907,0.0702237859368324,0.8355071544647217,0.8355071544647217,0.0,182.12408447265625,169.0,37053.28515625,0.0,1815.65966796875,1.0,280.99725341796875,283.4548034667969,293.525146484375,296.0097351074219,293.1499938964844,293.1499938964844,280.95001220703125,38609.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395443558692932,1.0,0.0,0.0,3.6180360317230233,3.618060111999512,8.734520520192746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.16943359375,0.0,1517.2470703125,1895.4371337890625,0.0,2837.4580078125,0.8972529172897339,1.0,0.0,3.0,1.0,0.0
18125760,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7136895656585693,0.2654536962509155,0.2441834956407547,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.864013671875,0.8303338885307312,0.4271118342876434,0.4095670878887176,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8350825309753418,0.5279714465141296,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7397950887680054,0.2985955774784088,0.2884253561496734,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5851448178291321,0.1463735252618789,0.685919463634491,284.8638610839844,284.95001220703125,297.1297302246094,290.48931884765625,297.0109558105469,296.970458984375,284.8671264648437,1.0,0.5359030365943909,0.3649065792560577,0.3649065792560577,1.0,1.0,-2.5884292125701904,0.6537599563598633,1.9346693754196167,0.0700795650482177,0.8072306513786316,0.8072306513786316,0.0,180.2893218994141,157.0,36537.1875,0.0,1782.6832275390625,1.0,280.957763671875,283.48638916015625,293.5085754394531,295.93438720703125,293.1499938964844,293.1499938964844,281.25,42231.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417091369628906,1.0,0.0,0.0,3.447047233581543,3.447070360183716,7.928439913484908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.15869140625,0.0,1362.9090576171875,1895.4371337890625,0.0,2857.687744140625,0.8651286959648132,1.0,0.0,3.0,1.0,0.0
