time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7153816819190979,0.2629907131195068,0.2415666878223419,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9854431152344,0.8324215412139893,0.4232594072818756,0.4055221378803253,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8313088417053223,0.5185537338256836,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7413857579231262,0.2955987751483917,0.2852348983287811,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5852351188659668,0.1440224051475525,0.6739494800567627,284.98553466796875,284.95001220703125,297.0882873535156,290.4665832519531,296.9998779296875,296.9696350097656,284.98388671875,1.0,0.5273905396461487,0.3662606179714203,0.3662606179714203,1.0,1.0,-2.5508947372436523,0.6445453763008118,1.906349420547485,0.0692380592226982,0.8943102359771729,0.8943102359771729,0.0,174.19491577148438,160.0,35352.09765625,0.0,1702.2109375,1.0,281.2406005859375,283.6320495605469,293.40447998046875,295.6991577148437,293.1499938964844,293.1499938964844,281.54998779296875,34234.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824860155582428,1.0,0.0,0.0,3.5338876247406006,3.5339102745056152,8.332950187650567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.9560546875,0.0,1394.992919921875,1895.4371337890625,0.0,2700.653076171875,0.8779916763305664,1.0,0.0,3.0,1.0,0.0
18125880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7153816819190979,0.2629907131195068,0.2415666878223419,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9854431152344,0.8324215412139893,0.4232594072818756,0.4055221378803253,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8313088417053223,0.5185537338256836,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7413857579231262,0.2955987751483917,0.2852348983287811,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5852351188659668,0.1440224051475525,0.6739494800567627,284.98553466796875,284.95001220703125,297.0882873535156,290.4665832519531,296.9998779296875,296.9696350097656,284.98388671875,1.0,0.5273905396461487,0.3662606179714203,0.3662606179714203,1.0,1.0,-2.5508947372436523,0.6445453763008118,1.906349420547485,0.0692380592226982,0.8943102359771729,0.8943102359771729,0.0,174.19491577148438,160.0,35352.09765625,0.0,1702.2109375,1.0,281.2406005859375,283.6320495605469,293.40447998046875,295.6991577148437,293.1499938964844,293.1499938964844,281.54998779296875,34234.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824860155582428,1.0,0.0,0.0,3.5338876247406006,3.5339102745056152,8.332950187650567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.9560546875,0.0,1394.992919921875,1895.4371337890625,0.0,2700.653076171875,0.8779916763305664,1.0,0.0,3.0,1.0,0.0
18125940,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.7156517505645752,0.0,0.2395556569099426,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816345214844,0.8326830863952637,0.0,0.4020849764347076,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.0,0.5136399865150452,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.7414247989654541,0.0,0.2825795710086822,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.58403480052948,0.0,0.6640840172767639,285.081787109375,294.1499938964844,297.04998779296875,290.4460754394531,296.9920959472656,296.9721374511719,285.0790405273437,0.0,0.0,0.3676146268844604,0.3676146268844604,1.0,1.0,-2.5233869552612305,0.6386052966117859,1.8847817182540887,0.0692503750324249,0.0,0.0,0.0,170.78704833984375,60.0,34364.25390625,0.0,1649.07666015625,0.0,281.5419921875,283.7497253417969,293.3741760253906,295.58758544921875,293.1499938964844,293.1499938964844,278.1499938964844,31243.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724412441253662,3.724436283111572,9.25569054288644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.230712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.7156517505645752,0.0,0.2395556569099426,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816345214844,0.8326830863952637,0.0,0.4020849764347076,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.0,0.5136399865150452,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.7414247989654541,0.0,0.2825795710086822,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.58403480052948,0.0,0.6640840172767639,285.081787109375,294.1499938964844,297.04998779296875,290.4460754394531,296.9920959472656,296.9721374511719,285.0790405273437,0.0,0.0,0.3676146268844604,0.3676146268844604,1.0,1.0,-2.5233869552612305,0.6386052966117859,1.8847817182540887,0.0692503750324249,0.0,0.0,0.0,170.78704833984375,60.0,34364.25390625,0.0,1649.07666015625,0.0,281.5419921875,283.7497253417969,293.3741760253906,295.58758544921875,293.1499938964844,293.1499938964844,278.1499938964844,31243.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724412441253662,3.724436283111572,9.25569054288644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.230712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0007925146492198,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.3612608611583709,0.0,0.0008345599635504,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.3612608611583709,0.0,0.0006164041697047,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.000834557111375,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,0.0039587346836924,287.38671875,294.1499938964844,297.0290222167969,290.4346618652344,296.014404296875,296.8654479980469,284.0631408691406,0.0,0.0,0.2834424078464508,0.2834424078464508,1.0,1.0,-0.0084454230964183,0.0020179646089673,0.0064274589531123,-0.0172688830643892,0.0,0.0,0.0,-0.0469073206186294,60.0,1666.2086181640625,0.0,-4.862998594035162e-06,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,-1.862645149230957e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2656394885235724e-15,-1.2659727959883173e-15,-5.866634303380649e-21,-9.241146395203364e-14,-9.241122678280841e-14,-2.3315724416395706e-19,0.0,0.0,-0.0,0.0,0.0,4.986900923709256e-27,2.7565834677716925e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0009016525000333,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0014681031461805,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,0.0010558108333498,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0010541789233684,297.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0026641963049769,287.3456726074219,294.1499938964844,297.0133361816406,290.4256591796875,296.0773620605469,296.8778381347656,283.6564636230469,0.0,0.0,0.2205687761306762,0.2205687761306762,1.0,1.0,-0.0056553687900304,0.0010816087014973,0.0045737600885331,-0.0175792966037988,0.0,0.0,0.0,-0.0325958281755447,60.0,778.2058715820312,0.0,-5.012157998862676e-06,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.707145870694002e-28,3.277542523792094e-28,4.080792585772256e-31,-4.166378464483123e-18,-4.163063951768623e-18,-3.314643779006219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,9.643520024837926e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0001010582927847,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.370410457951948e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.000101451507362,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.000483458279632,287.2317810058594,294.1499938964844,296.9766540527344,290.40313720703125,296.02471923828125,296.7950439453125,283.4155578613281,0.0,0.0,0.073522925376892,0.073522925376892,1.0,1.0,0.0036631065886467,1.173940472654067e-05,-0.0036748459096997,-0.0177090447396039,0.0,0.0,0.0,0.0159599408507347,60.0,134.17723083496094,-0.0,-7.197876783493484e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7411198083387755e-40,-6.864512761218695e-40,-3.844420297921206e-40,-6.84650435888046e-22,-3.309293206854256e-22,-3.537211152026201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,9.643520024837926e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0001010582927847,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.370410457951948e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.000101451507362,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.000483458279632,287.2317810058594,294.1499938964844,296.9766540527344,290.40313720703125,296.02471923828125,296.7950439453125,283.4155578613281,0.0,0.0,0.073522925376892,0.073522925376892,1.0,1.0,0.0036631065886467,1.173940472654067e-05,-0.0036748459096997,-0.0177090447396039,0.0,0.0,0.0,0.0159599408507347,60.0,134.17723083496094,-0.0,-7.197876783493484e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7411198083387755e-40,-6.864512761218695e-40,-3.844420297921206e-40,-6.84650435888046e-22,-3.309293206854256e-22,-3.537211152026201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,9.729225712362676e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0001024434895953,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,7.564479165012017e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0001024514640448,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0004860271583311,287.2977905273437,294.1499938964844,296.9583435058594,290.3911437988281,295.904296875,296.6819763183594,283.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,0.0038598475512117,9.481960105972576e-09,-0.0038598568644374,-0.0177375916391611,0.0,0.0,0.0,0.0169759802520275,60.0,58.34102249145508,-0.0,-7.32879144038634e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.687039345442524e-22,-3.3411856541837662e-22,-3.3458539436942465e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,9.500060696154831e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001000407646642,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,7.389010715996847e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,0.0001000403644866,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,0.000474542757729,287.2906494140625,294.1499938964844,296.94000244140625,290.3786926269531,295.9130249023437,296.7192687988281,283.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123618412762,7.313623040516859e-09,0.0010123546235263,-0.0182016976177692,0.0,0.0,0.0,-0.0084364898502826,60.0,26.722637176513672,0.0,-6.987649925349615e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704672623972e-22,-3.341852336311986e-22,-3.341852336311986e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.50182366068475e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0001000593256321,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450012207031,0.0,0.0,7.390381506411359e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001000589254545,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.0004746308841276,287.2759704589844,294.1499938964844,296.9033203125,290.3524475097656,295.9310913085937,296.7723999023437,283.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.590996742248535,0.0,-6.990218537339389e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.341852336311986e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.50182366068475e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0001000593256321,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450012207031,0.0,0.0,7.390381506411359e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001000589254545,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.0004746308841276,287.2759704589844,294.1499938964844,296.9033203125,290.3524475097656,295.9310913085937,296.7723999023437,283.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.590996742248535,0.0,-6.990218537339389e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.341852336311986e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,9.503026376478374e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,0.0001000719785224,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,7.39131573936902e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001000715856207,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0004746910126414,287.2607421875,294.1499938964844,296.8666687011719,290.3245544433594,295.9481811523437,296.8017578125,283.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57218074798584,0.0,-6.991963630298417e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,9.503026376478374e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,0.0001000719785224,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,7.39131573936902e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001000715856207,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0004746910126414,287.2607421875,294.1499938964844,296.8666687011719,290.3245544433594,295.9481811523437,296.8017578125,283.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57218074798584,0.0,-6.991963630298417e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,9.503669571131468e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.000100078745163,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,7.391814870061353e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201599121094,0.0,0.0,0.0001000783595372,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0004747232305817,287.2449951171875,294.1499938964844,296.8299865722656,290.2951965332031,295.9642639160156,296.813232421875,283.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.277888298034668,0.0,-6.992886625312168e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,9.503669571131468e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.000100078745163,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,7.391814870061353e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201599121094,0.0,0.0,0.0001000783595372,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0004747232305817,287.2449951171875,294.1499938964844,296.8299865722656,290.2951965332031,295.9642639160156,296.813232421875,283.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.277888298034668,0.0,-6.992886625312168e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,9.503754699835554e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0001000796401058,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,7.39188035367988e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,0.00010007925448,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0004747275379486,287.2287902832031,294.1499938964844,296.7933349609375,290.2645263671875,295.9793701171875,296.8117980957031,283.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.182168006896973,0.0,-6.99298823292338e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,9.503754699835554e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0001000796401058,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,7.39188035367988e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,0.00010007925448,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0004747275379486,287.2287902832031,294.1499938964844,296.7933349609375,290.2645263671875,295.9793701171875,296.8117980957031,283.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.182168006896973,0.0,-6.99298823292338e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,9.50357352849096e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0001000777265289,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,7.391739200102165e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001000773481791,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0004747185157611,287.2204895019531,294.1499938964844,296.7749938964844,290.24871826171875,295.986572265625,296.8072509765625,283.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577370434999,60.0,9.146760940551758,0.0,-6.992710410713698e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,9.50327594182454e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0001000745905912,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,7.391507097054273e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,0.0001000742122414,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,0.0004747036728076,287.2121276855469,294.1499938964844,296.75665283203125,290.232666015625,295.9934997558594,296.8008117675781,283.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348632369286179e-09,0.0010126885026693,-0.0183039717376232,0.0,0.0,0.0,-0.0084558483213186,60.0,9.1132173538208,0.0,-6.992260637161962e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,9.502247121417896e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0001000637494144,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,7.390706741716713e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001000633783405,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0004746523627545,287.19512939453125,294.1499938964844,296.7200012207031,290.19976806640625,296.0068359375,296.7838439941406,283.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356218877052015e-09,0.0010125773260369,-0.018269894644618,0.0,0.0,0.0,-0.0084493989124894,60.0,9.048442840576172,0.0,-6.990723733224513e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,9.502247121417896e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0001000637494144,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,7.390706741716713e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001000633783405,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0004746523627545,287.19512939453125,294.1499938964844,296.7200012207031,290.19976806640625,296.0068359375,296.7838439941406,283.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356218877052015e-09,0.0010125773260369,-0.018269894644618,0.0,0.0,0.0,-0.0084493989124894,60.0,9.048442840576172,0.0,-6.990723733224513e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,9.50064932112582e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,0.0001000469201244,299.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,7.389462552964687e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001000465490506,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0004745726182591,287.1777648925781,294.1499938964844,296.6833190917969,290.166015625,296.019287109375,296.7616882324219,283.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.28454303741455,0.0,-6.988350520487074e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,9.50064932112582e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,0.0001000469201244,299.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,7.389462552964687e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001000465490506,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0004745726182591,287.1777648925781,294.1499938964844,296.6833190917969,290.166015625,296.019287109375,296.7616882324219,283.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.28454303741455,0.0,-6.988350520487074e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,9.498488361714408e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.000100024153653,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,7.38778107916005e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0001000237898551,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0004744647012557,287.1600646972656,294.1499938964844,296.64666748046875,290.13153076171875,296.0308532714844,296.7358703613281,283.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.767431259155272,0.0,-6.98514881491974e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,9.498488361714408e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.000100024153653,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,7.38778107916005e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0001000237898551,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0004744647012557,287.1600646972656,294.1499938964844,296.64666748046875,290.13153076171875,296.0308532714844,296.7358703613281,283.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.767431259155272,0.0,-6.98514881491974e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,9.495763515587896e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,9.999545727623628e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,7.385660865111277e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,9.999509347835556e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0004743286408483,287.14208984375,294.1499938964844,296.6099853515625,290.0964660644531,296.04150390625,296.7072448730469,283.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,10.192010879516602,0.0,-6.981119327065245e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,9.495763515587896e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,9.999545727623628e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,7.385660865111277e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,9.999509347835556e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0004743286408483,287.14208984375,294.1499938964844,296.6099853515625,290.0964660644531,296.04150390625,296.7072448730469,283.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,10.192010879516602,0.0,-6.981119327065245e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,9.494186815572904e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.99788535409607e-05,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,7.384434138657525e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,9.99784970190376e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0004742499440908,287.1329650878906,294.1499938964844,296.5916748046875,290.0787658691406,296.0465087890625,296.6921081542969,283.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720043607,7.234520982279946e-09,0.0010117128258571,-0.0180050916969776,0.0,0.0,0.0,-0.0083992788568139,60.0,9.784912109375,0.0,-6.978790878520158e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,9.492477693129332e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,9.99608455458656e-05,299.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,7.383104093605652e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,9.99604890239425e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0004741645534522,287.1238098144531,294.1499938964844,296.5733337402344,290.0610046386719,296.0513000488281,296.6766357421875,283.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213126984595419e-09,0.0010115299373865,-0.0179490558803081,0.0,0.0,0.0,-0.0083886729553341,60.0,13.160127639770508,0.0,-6.976267030722738e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.48864544625394e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,9.992048580897972e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,7.380123133771122e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,9.992013656301424e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0004739732248708,287.10528564453125,294.1499938964844,296.5366516113281,290.02520751953125,296.06024169921875,296.6446533203125,283.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.043559074401855,0.0,-6.970613952717032e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.48864544625394e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,9.992048580897972e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,7.380123133771122e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,9.992013656301424e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0004739732248708,287.10528564453125,294.1499938964844,296.5366516113281,290.02520751953125,296.06024169921875,296.6446533203125,283.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.043559074401855,0.0,-6.970613952717032e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,9.484266774961724e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,9.987437078962104e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.376716530416161e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.987402154365554e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,0.0004737545386888,287.0865478515625,294.1499938964844,296.5,289.98931884765625,296.0683898925781,296.6116943359375,284.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110452227010455e-09,0.0010106520494446,-0.0176801271736621,0.0,0.0,0.0,-0.0083377733826637,60.0,12.736776351928713,0.0,-6.96416080359086e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,9.484266774961724e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,9.987437078962104e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.376716530416161e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.987402154365554e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,0.0004737545386888,287.0865478515625,294.1499938964844,296.5,289.98931884765625,296.0683898925781,296.6116943359375,284.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110452227010455e-09,0.0010106520494446,-0.0176801271736621,0.0,0.0,0.0,-0.0083377733826637,60.0,12.736776351928713,0.0,-6.96416080359086e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.47927255765535e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.982176561607048e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,7.372831169050187e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,9.982143092202024e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0004735050897579,287.067626953125,294.1499938964844,296.4633483886719,289.95343017578125,296.07568359375,296.5780639648437,284.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101253865286,7.048040373547337e-09,0.001010118285194,-0.017516653984785,0.0,0.0,0.0,-0.0083068329840898,60.0,12.405553817749023,0.0,-6.95680668627574e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.47927255765535e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.982176561607048e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,7.372831169050187e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,9.982143092202024e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0004735050897579,287.067626953125,294.1499938964844,296.4633483886719,289.95343017578125,296.07568359375,296.5780639648437,284.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101253865286,7.048040373547337e-09,0.001010118285194,-0.017516653984785,0.0,0.0,0.0,-0.0083068329840898,60.0,12.405553817749023,0.0,-6.95680668627574e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,9.47355802054517e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.976159344660118e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,7.368385558947921e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.976125875255092e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,0.0004732197267003,287.04852294921875,294.1499938964844,296.4266662597656,289.9176940917969,296.0822448730469,296.54400634765625,284.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,12.084609985351562,0.0,-6.948401676254434e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,9.47355802054517e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.976159344660118e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,7.368385558947921e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.976125875255092e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,0.0004732197267003,287.04852294921875,294.1499938964844,296.4266662597656,289.9176940917969,296.0822448730469,296.54400634765625,284.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,12.084609985351562,0.0,-6.948401676254434e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
