time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,9.470379154663532e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.972810948966072e-05,299.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,7.36591246095486e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.972777479561046e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0004730609362013,287.0389099121094,294.1499938964844,296.4083251953125,289.8999328613281,296.085205078125,296.5268249511719,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091754375025,6.936963448112011e-09,0.0010091685689985,-0.0172257106751203,0.0,0.0,0.0,-0.0082517676055431,60.0,11.93082046508789,0.0,-6.94372843668134e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.46701256907545e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.96926537482068e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.363293843809515e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,9.969232633011416e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,0.0004728928033728,287.0292663574219,294.1499938964844,296.3900146484375,289.8822326660156,296.08795166015625,296.5096130371094,284.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949312925781214e-09,0.0010088091949,-0.0171156134456396,0.0,0.0,0.0,-0.0082309301942586,60.0,11.781129837036133,0.0,-6.938782348697714e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.459626016905533e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,9.961486648535356e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,7.357548020081595e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.961453906726092e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0004725238832179,287.0098876953125,294.1499938964844,296.35333251953125,289.8472595214844,296.0929260253906,296.4751281738281,284.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802721497223274e-09,0.0010080207139253,-0.0168740842491388,0.0,0.0,0.0,-0.0081852180883288,60.0,11.492746353149414,0.0,-6.927938756007279e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.459626016905533e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,9.961486648535356e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,7.357548020081595e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.961453906726092e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0004725238832179,287.0098876953125,294.1499938964844,296.35333251953125,289.8472595214844,296.0929260253906,296.4751281738281,284.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802721497223274e-09,0.0010080207139253,-0.0168740842491388,0.0,0.0,0.0,-0.0081852180883288,60.0,11.492746353149414,0.0,-6.927938756007279e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,9.451333608012646e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.952753316611052e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,7.35109715606086e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,9.952721302397548e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004721097066067,286.9903869628906,294.1499938964844,296.3166809082031,289.8128662109375,296.0971069335937,296.4405822753906,284.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699224286421668e-09,0.0010071357246488,-0.016602985560894,0.0,0.0,0.0,-0.0081339105963706,60.0,11.219286918640137,0.0,-6.915777817084745e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,9.451333608012646e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.952753316611052e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,7.35109715606086e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,9.952721302397548e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004721097066067,286.9903869628906,294.1499938964844,296.3166809082031,289.8128662109375,296.0971069335937,296.4405822753906,284.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699224286421668e-09,0.0010071357246488,-0.016602985560894,0.0,0.0,0.0,-0.0081339105963706,60.0,11.219286918640137,0.0,-6.915777817084745e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.442160080652684e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.9430930276867e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,7.34396162442863e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,9.943061013473198e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0004716515541076,286.9708251953125,294.1499938964844,296.2799987792969,289.7792053222656,296.1005859375,296.4060974121094,284.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771641805768,60.0,10.959897994995115,0.0,-6.902340743408787e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.442160080652684e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.9430930276867e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,7.34396162442863e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,9.943061013473198e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0004716515541076,286.9708251953125,294.1499938964844,296.2799987792969,289.7792053222656,296.1005859375,296.4060974121094,284.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771641805768,60.0,10.959897994995115,0.0,-6.902340743408787e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.432136721443384e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.932537795975804e-05,299.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.336165435845032e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.932505781762302e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0004711509100161,286.951171875,294.1499938964844,296.24334716796875,289.7464294433594,296.10333251953125,296.3717041015625,284.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702550642987e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.713794708251951,0.0,-6.887675141342697e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.432136721443384e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.932537795975804e-05,299.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.336165435845032e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.932505781762302e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0004711509100161,286.951171875,294.1499938964844,296.24334716796875,289.7464294433594,296.10333251953125,296.3717041015625,284.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702550642987e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.713794708251951,0.0,-6.887675141342697e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,9.426827455172317e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.926946222549304e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,7.332035602303222e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,9.926914935931563e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004708857450168,286.9413146972656,294.1499938964844,296.2250061035156,289.7304077148437,296.1044311523437,296.35455322265625,284.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.595632553100586,0.0,-6.87991388303999e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.421328286407515e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.921154560288414e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,7.327757339226082e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.921124001266436e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.000470611063065,286.93145751953125,294.1499938964844,296.2066650390625,289.71466064453125,296.1053466796875,296.33746337890625,284.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,10.480520248413086,0.0,-6.87187977632675e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,9.40980389714241e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,9.909018990583718e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,7.318793359445408e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,9.908988431561738e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0004700354475062,286.9117431640625,294.1499938964844,296.1700134277344,289.6840515136719,296.106689453125,296.3034362792969,284.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457961812615,0.0,0.0,0.0,-0.0078770592808723,60.0,10.259093284606934,0.0,-6.855059808685837e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,9.40980389714241e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,9.909018990583718e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,7.318793359445408e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,9.908988431561738e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0004700354475062,286.9117431640625,294.1499938964844,296.1700134277344,289.6840515136719,296.106689453125,296.3034362792969,284.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457961812615,0.0,0.0,0.0,-0.0078770592808723,60.0,10.259093284606934,0.0,-6.855059808685837e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.397675603395328e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,9.89624604699202e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,7.309359352802858e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.89621548797004e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004694296512752,286.8919677734375,294.1499938964844,296.1333312988281,289.6547546386719,296.1073303222656,296.2696533203125,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.049277305603027,0.0,-6.837381505420127e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.397675603395328e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,9.89624604699202e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,7.309359352802858e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.89621548797004e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004694296512752,286.8919677734375,294.1499938964844,296.1333312988281,289.6547546386719,296.1073303222656,296.2696533203125,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.049277305603027,0.0,-6.837381505420127e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.385048178955913e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.882948506856336e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.299537537619472e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.88291867543012e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0004687989421654,286.8722229003906,294.1499938964844,296.0966796875,289.6268920898437,296.1072998046875,296.236083984375,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.85065746307373,0.0,-6.81900189647422e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.385048178955913e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.882948506856336e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.299537537619472e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.88291867543012e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0004687989421654,286.8722229003906,294.1499938964844,296.0966796875,289.6268920898437,296.1072998046875,296.236083984375,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.85065746307373,0.0,-6.81900189647422e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,9.372044587507844e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.869254427030684e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,7.289422501344234e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.869225323200226e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0004681494319811,286.8524475097656,294.1499938964844,296.0599975585937,289.6006164550781,296.10662841796875,296.20281982421875,284.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.662888526916504,0.0,-6.800100749160265e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,9.372044587507844e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.869254427030684e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,7.289422501344234e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.869225323200226e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0004681494319811,286.8524475097656,294.1499938964844,296.0599975585937,289.6006164550781,296.10662841796875,296.20281982421875,284.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.662888526916504,0.0,-6.800100749160265e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.365442383568734e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.86230224953033e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,7.284287130460143e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.862273145699874e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.000467819685582,286.8425598144531,294.1499938964844,296.0416564941406,289.5881042480469,296.1060791015625,296.186279296875,284.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.572853088378906,0.0,-6.790514817112125e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,9.358789247926325e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,9.855295502347872e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,7.279111741809174e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,9.855266398517416e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.000467487348942,286.83270263671875,294.1499938964844,296.0233459472656,289.5760498046875,296.1053466796875,296.1697998046875,284.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.485411643981934,0.0,-6.78086138350409e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.34540876187384e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051025390625,0.0,0.0,9.841204882832244e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,7.268704939633608e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.841176506597547e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.0004668190376833,286.81298828125,294.1499938964844,295.9866638183594,289.5533447265625,296.1033935546875,296.1370849609375,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.31857204437256,0.0,-6.761469251159724e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.34540876187384e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051025390625,0.0,0.0,9.841204882832244e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,7.268704939633608e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.841176506597547e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.0004668190376833,286.81298828125,294.1499938964844,295.9866638183594,289.5533447265625,296.1033935546875,296.1370849609375,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.31857204437256,0.0,-6.761469251159724e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.331766341347247e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.826837776927276e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,7.258092955453321e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,9.826810128288344e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0004661376005969,286.7933044433594,294.1499938964844,295.95001220703125,289.5326232910156,296.100830078125,296.10467529296875,284.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207855480193757e-09,0.0009943830082193,-0.0126961516216397,0.0,0.0,0.0,-0.0073945745825767,60.0,9.16264820098877,0.0,-6.741726110703894e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.331766341347247e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,9.826837776927276e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,7.258092955453321e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,9.826810128288344e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0004661376005969,286.7933044433594,294.1499938964844,295.95001220703125,289.5326232910156,296.100830078125,296.10467529296875,284.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207855480193757e-09,0.0009943830082193,-0.0126961516216397,0.0,0.0,0.0,-0.0073945745825767,60.0,9.16264820098877,0.0,-6.741726110703894e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,9.317319927504286e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,9.81162447715178e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,7.246855966513976e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.811596100917086e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0004654160002246,286.773681640625,294.1499938964844,295.913330078125,289.5137023925781,296.09771728515625,296.0726318359375,284.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705807236771e-09,0.0009928432991728,-0.0122241834178566,0.0,0.0,0.0,-0.0073052700608968,60.0,9.016603469848633,0.0,-6.720851786212735e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,9.317319927504286e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,9.81162447715178e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,7.246855966513976e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.811596100917086e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0004654160002246,286.773681640625,294.1499938964844,295.913330078125,289.5137023925781,296.09771728515625,296.0726318359375,284.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705807236771e-09,0.0009928432991728,-0.0122241834178566,0.0,0.0,0.0,-0.0073052700608968,60.0,9.016603469848633,0.0,-6.720851786212735e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.30036694626324e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.79377145995386e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,7.233669748529792e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.793744538910688e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0004645692242775,286.7541198730469,294.1499938964844,295.8766784667969,289.4961853027344,296.0939636230469,296.0411376953125,284.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336218738115e-09,0.0009910352528095,-0.0116704124957323,0.0,0.0,0.0,-0.0072004818357527,60.0,8.907438278198242,0.0,-6.696400589589757e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.30036694626324e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.79377145995386e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,7.233669748529792e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.793744538910688e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0004645692242775,286.7541198730469,294.1499938964844,295.8766784667969,289.4961853027344,296.0939636230469,296.0411376953125,284.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336218738115e-09,0.0009910352528095,-0.0116704124957323,0.0,0.0,0.0,-0.0072004818357527,60.0,8.907438278198242,0.0,-6.696400589589757e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.291362221119924e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653686523437,0.0,0.0,9.784288704395294e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,7.226665911730379e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,9.784261783352122e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0004641194536816,286.7443542480469,294.1499938964844,295.8583374023437,289.4879455566406,296.0918884277344,296.025634765625,284.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.70406869013118e-09,0.0009900751756504,-0.0113762775436043,0.0,0.0,0.0,-0.0071448259986937,60.0,8.849323272705078,0.0,-6.683431763576665e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,9.282018436351792e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55963134765625,0.0,0.0,9.774449426913634e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.219397957669571e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,9.77442250587046e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0004636527446564,286.734619140625,294.1499938964844,295.8399963378906,289.48004150390625,296.08966064453125,296.0102844238281,284.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.58757964949541e-09,0.0009890791261568,-0.0110710794106125,0.0,0.0,0.0,-0.0070870774798095,60.0,8.793513298034668,0.0,-6.669989005558818e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.262879029847682e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.754294296726584e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,7.20451062079519e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.754267375683412e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0004626967129297,286.7152404785156,294.1499938964844,295.8033447265625,289.4652099609375,296.08477783203125,295.98028564453125,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459142312407,0.0,0.0,0.0,-0.0069687878713011,60.0,8.686367988586426,0.0,-6.642494554398581e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.262879029847682e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.754294296726584e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,7.20451062079519e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.754267375683412e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0004626967129297,286.7152404785156,294.1499938964844,295.8033447265625,289.4652099609375,296.08477783203125,295.98028564453125,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459142312407,0.0,0.0,0.0,-0.0069687878713011,60.0,8.686367988586426,0.0,-6.642494554398581e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,9.243583190254868e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365905761719,0.0,0.0,9.733974002301692e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,7.189502503024414e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.733947808854282e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0004617328813765,286.6959228515625,294.1499938964844,295.76666259765625,289.4516296386719,296.079345703125,295.9510803222656,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.58443832397461,0.0,-6.614833836238176e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,9.243583190254868e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365905761719,0.0,0.0,9.733974002301692e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,7.189502503024414e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.733947808854282e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0004617328813765,286.6959228515625,294.1499938964844,295.76666259765625,289.4516296386719,296.079345703125,295.9510803222656,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.58443832397461,0.0,-6.614833836238176e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.224698442267254e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,9.714087354950608e-05,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,7.174813799792901e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,9.714061161503196e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0004607896262314,286.6766967773437,294.1499938964844,295.7300109863281,289.439208984375,296.0733642578125,295.9226989746094,284.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,-0.0067328214645385,60.0,8.487833023071289,0.0,-6.587818290881843e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.224698442267254e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,9.714087354950608e-05,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,7.174813799792901e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,9.714061161503196e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0004607896262314,286.6766967773437,294.1499938964844,295.7300109863281,289.439208984375,296.0733642578125,295.9226989746094,284.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,-0.0067328214645385,60.0,8.487833023071289,0.0,-6.587818290881843e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.206639515468852e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.513427734375,0.0,0.0,9.695069456938654e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,7.160766836022958e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,9.695043991087005e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0004598875821102,286.6575927734375,294.1499938964844,295.6933288574219,289.42791748046875,296.0668640136719,295.8951416015625,284.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844026843927e-09,0.0009810430929064,-0.0086088879033923,0.0,0.0,0.0,-0.0066212080419063,60.0,8.396686553955078,0.0,-6.562034826629315e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
