time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.206639515468852e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.513427734375,0.0,0.0,9.695069456938654e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,7.160766836022958e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,9.695043991087005e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0004598875821102,286.6575927734375,294.1499938964844,295.6933288574219,289.42791748046875,296.0668640136719,295.8951416015625,284.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844026843927e-09,0.0009810430929064,-0.0086088879033923,0.0,0.0,0.0,-0.0066212080419063,60.0,8.396686553955078,0.0,-6.562034826629315e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,9.19802623684518e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50762939453125,0.0,0.0,9.685999248176812e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,7.15406786184758e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,9.685974509920924e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0004594573692884,286.6481018066406,294.1499938964844,295.67498779296875,289.42266845703125,296.0634155273437,295.88165283203125,284.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540469251106515e-09,0.0009801252745091,-0.0083275455981493,0.0,0.0,0.0,-0.0065679792314767,60.0,8.353353500366211,0.0,-6.549755937612646e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,9.189696720568465e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018005371094,0.0,0.0,9.677228081272916e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,7.147588621592149e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,9.677202615421264e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,0.0004590413009282,286.6386108398437,294.1499938964844,295.6566772460937,289.41766357421875,296.059814453125,295.8683776855469,284.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366223200521517e-09,0.0009792372584342,-0.0080554448068141,0.0,0.0,0.0,-0.0065164980478584,60.0,8.311383247375488,0.0,-6.537891295010922e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.173785656457768e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901733398437,0.0,0.0,9.66047155088745e-05,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,7.135212945286185e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.660446812631562e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0004582465335261,286.6197204589844,294.1499938964844,295.6199951171875,289.4084167480469,296.05230712890625,295.84228515625,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238244339343055e-09,0.0009775405051186,-0.0075356494635343,0.0,0.0,0.0,-0.0064181513153016,60.0,8.230855941772461,0.0,-6.515256956163284e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.173785656457768e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901733398437,0.0,0.0,9.66047155088745e-05,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,7.135212945286185e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.660446812631562e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0004582465335261,286.6197204589844,294.1499938964844,295.6199951171875,289.4084167480469,296.05230712890625,295.84228515625,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238244339343055e-09,0.0009775405051186,-0.0075356494635343,0.0,0.0,0.0,-0.0064181513153016,60.0,8.230855941772461,0.0,-6.515256956163284e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.15895143407397e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4785461425781,0.0,0.0,9.6448500698898e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,7.123674004105851e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.64482533163391e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0004575055791065,286.6009216308594,294.1499938964844,295.5833435058594,289.40008544921875,296.0442810058594,295.81689453125,284.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532927297599603e-09,0.0009759590029716,-0.0070510283112525,0.0,0.0,0.0,-0.006326463073492,60.0,8.155512809753418,0.0,-6.494189364048e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.15895143407397e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4785461425781,0.0,0.0,9.6448500698898e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,7.123674004105851e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.64482533163391e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0004575055791065,286.6009216308594,294.1499938964844,295.5833435058594,289.40008544921875,296.0442810058594,295.81689453125,284.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532927297599603e-09,0.0009759590029716,-0.0070510283112525,0.0,0.0,0.0,-0.006326463073492,60.0,8.155512809753418,0.0,-6.494189364048e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.144841897068544e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,9.629991836845876e-05,299.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,7.112699677236378e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.629967826185748e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0004568008298519,286.582275390625,294.1499938964844,295.5466613769531,289.39263916015625,296.0357971191406,295.792236328125,284.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374782883635e-09,0.0009744546259753,-0.006590072531253,0.0,0.0,0.0,-0.0062392526306211,60.0,8.084831237792969,0.0,-6.4741826122372e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.144841897068544e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,9.629991836845876e-05,299.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,7.112699677236378e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.629967826185748e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0004568008298519,286.582275390625,294.1499938964844,295.5466613769531,289.39263916015625,296.0357971191406,295.792236328125,284.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374782883635e-09,0.0009744546259753,-0.006590072531253,0.0,0.0,0.0,-0.0062392526306211,60.0,8.084831237792969,0.0,-6.4741826122372e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.131088154390454e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552307128906,0.0,0.0,9.61550831561908e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,7.102001836756244e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,9.615484304958954e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.0004561138630378,286.563720703125,294.1499938964844,295.510009765625,289.3860168457031,296.0267944335937,295.76837158203125,284.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705896173793576e-09,0.0009729882585816,-0.0061407457105815,0.0,0.0,0.0,-0.0061542429029941,60.0,8.018339157104492,0.0,-6.454710188563696e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.131088154390454e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552307128906,0.0,0.0,9.61550831561908e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,7.102001836756244e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,9.615484304958954e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.0004561138630378,286.563720703125,294.1499938964844,295.510009765625,289.3860168457031,296.0267944335937,295.76837158203125,284.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705896173793576e-09,0.0009729882585816,-0.0061407457105815,0.0,0.0,0.0,-0.0061542429029941,60.0,8.018339157104492,0.0,-6.454710188563696e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,9.124169446295129e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,9.608222171664238e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,7.096620538504794e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.608198888599873e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.000455768284155,286.5545349121094,294.1499938964844,295.4916687011719,289.3829650878906,296.0220642089844,295.7569274902344,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,7.986961364746094,0.0,-6.444925304549542e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,9.11716924747452e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,9.600850899005307e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,7.09117521182634e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.600826888345182e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004554186016321,286.5453491210937,294.1499938964844,295.47332763671875,289.380126953125,296.0172119140625,295.7457275390625,284.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532356324635998e-09,0.0009715040796436,-0.0056860139593482,0.0,0.0,0.0,-0.0060682101175189,60.0,7.956386089324951,0.0,-6.435033839125026e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.102924377657472e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319152832031,0.0,0.0,9.585849329596384e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,7.080095383571461e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,9.58582604653202e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0004547070711851,286.5270690917969,294.1499938964844,295.4366760253906,289.3749389648437,296.0072937011719,295.7239990234375,284.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878864921,2.354755057609736e-09,0.000969985499978,-0.0052206362597644,0.0,0.0,0.0,-0.0059801661409437,60.0,7.896725177764893,0.0,-6.414927611331224e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.102924377657472e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319152832031,0.0,0.0,9.585849329596384e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,7.080095383571461e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,9.58582604653202e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0004547070711851,286.5270690917969,294.1499938964844,295.4366760253906,289.3749389648437,296.0072937011719,295.7239990234375,284.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878864921,2.354755057609736e-09,0.000969985499978,-0.0052206362597644,0.0,0.0,0.0,-0.0059801661409437,60.0,7.896725177764893,0.0,-6.414927611331224e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,9.087919897865504e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.570048132445665e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,7.06842474755831e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,9.57002557697706e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.000453957618447,286.5089111328125,294.1499938964844,295.3999938964844,289.370361328125,295.99688720703125,295.7038269042969,284.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881071396,2.167691803833804e-09,0.0009683858952485,-0.0047304611653089,0.0,0.0,0.0,-0.0058874310925602,60.0,7.840021133422852,0.0,-6.393783991143209e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,9.087919897865504e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.570048132445665e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,7.06842474755831e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,9.57002557697706e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.000453957618447,286.5089111328125,294.1499938964844,295.3999938964844,289.370361328125,295.99688720703125,295.7038269042969,284.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881071396,2.167691803833804e-09,0.0009683858952485,-0.0047304611653089,0.0,0.0,0.0,-0.0058874310925602,60.0,7.840021133422852,0.0,-6.393783991143209e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.072272951016204e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,9.553570998832583e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,7.056254253257066e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.55354844336398e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,0.0004531760350801,286.4909362792969,294.1499938964844,295.36334228515625,289.3663635253906,295.98602294921875,295.685546875,284.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972627838853213e-09,0.0009667178383097,-0.0042193182744085,0.0,0.0,0.0,-0.0057907286100089,60.0,7.785869598388672,0.0,-6.371774219360304e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.072272951016204e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,9.553570998832583e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,7.056254253257066e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.55354844336398e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,0.0004531760350801,286.4909362792969,294.1499938964844,295.36334228515625,289.3663635253906,295.98602294921875,295.685546875,284.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972627838853213e-09,0.0009667178383097,-0.0042193182744085,0.0,0.0,0.0,-0.0057907286100089,60.0,7.785869598388672,0.0,-6.371774219360304e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.056262206286192e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,9.536710422253236e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,7.04380072420463e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.536687866784632e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004523763200268,286.4730834960937,294.1499938964844,295.32666015625,289.3629150390625,295.9747314453125,295.66949462890625,284.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773034830065967e-09,0.0009650110150687,-0.0036963033489882,0.0,0.0,0.0,-0.0056917811743915,60.0,7.73414421081543,0.0,-6.349291936658119e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.056262206286192e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,9.536710422253236e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,7.04380072420463e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.536687866784632e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004523763200268,286.4730834960937,294.1499938964844,295.32666015625,289.3629150390625,295.9747314453125,295.66949462890625,284.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773034830065967e-09,0.0009650110150687,-0.0036963033489882,0.0,0.0,0.0,-0.0056917811743915,60.0,7.73414421081543,0.0,-6.349291936658119e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,9.04831467778422e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912658691406,0.0,0.0,9.52834088820964e-05,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.03761907061562e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.528319060336798e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0004519793437793,286.4642333984375,294.1499938964844,295.3083190917969,289.361328125,295.9688415527344,295.6627502441406,284.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673959415526837e-09,0.0009641637443564,-0.0034366843756288,0.0,0.0,0.0,-0.0056426650844514,60.0,7.709532260894775,-0.0,-6.338147073847722e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.040458826348186e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.385498046875,0.0,0.0,9.520068124402314e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,7.031508721411228e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.520046296529472e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0004515869368333,286.4554138183594,294.1499938964844,295.2900085449219,289.3598937988281,295.962890625,295.6566162109375,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.5760268645692575e-09,0.0009633268928155,-0.0031800589058548,0.0,0.0,0.0,-0.0055941184982657,60.0,7.685457706451416,-0.0,-6.327140056328062e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.025124018080533e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,9.503919864073396e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,7.019581244094297e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.503898036200552e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0004508209822233,286.4378356933594,294.1499938964844,295.2533264160156,289.3572692871094,295.9508361816406,295.64501953125,284.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848648894310143e-09,0.0009616917232051,-0.0026791323907673,0.0,0.0,0.0,-0.0054993485100567,60.0,7.637955188751221,-0.0,-6.305682376250843e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.025124018080533e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,9.503919864073396e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,7.019581244094297e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.503898036200552e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0004508209822233,286.4378356933594,294.1499938964844,295.2533264160156,289.3572692871094,295.9508361816406,295.64501953125,284.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848648894310143e-09,0.0009616917232051,-0.0026791323907673,0.0,0.0,0.0,-0.0054993485100567,60.0,7.637955188751221,-0.0,-6.305682376250843e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.00660888873972e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,9.484421752858908e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,7.005179941188544e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.484400652581826e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004498961498029,286.4352111816406,294.1499938964844,295.2166748046875,289.35498046875,295.9371643066406,295.6351013183594,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584333213046,1.2529671744587743e-09,0.001058432040736,-0.002235634252429,0.0,0.0,0.0,-0.0059259072877466,60.0,8.076666831970215,-0.0,-6.279827147182004e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.00660888873972e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,9.484421752858908e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,7.005179941188544e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.484400652581826e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004498961498029,286.4352111816406,294.1499938964844,295.2166748046875,289.35498046875,295.9371643066406,295.6351013183594,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584333213046,1.2529671744587743e-09,0.001058432040736,-0.002235634252429,0.0,0.0,0.0,-0.0059259072877466,60.0,8.076666831970215,-0.0,-6.279827147182004e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.003481682157144e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.481128654442728e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,7.002746860962361e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.481107554165646e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0004497399495448,286.4200134277344,294.1499938964844,295.17999267578125,289.3529968261719,295.9476013183594,295.61285400390625,284.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008202186436392,9.75658331903162e-10,0.000820217654109,-0.0017448022263124,0.0,0.0,0.0,-0.0046029458753764,60.0,6.791141510009766,-0.0,-6.27545730935708e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.003481682157144e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.481128654442728e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,7.002746860962361e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.481107554165646e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0004497399495448,286.4200134277344,294.1499938964844,295.17999267578125,289.3529968261719,295.9476013183594,295.61285400390625,284.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008202186436392,9.75658331903162e-10,0.000820217654109,-0.0017448022263124,0.0,0.0,0.0,-0.0046029458753764,60.0,6.791141510009766,-0.0,-6.27545730935708e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,3.745895446627401e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,3.944620402762666e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,2.913490607170388e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,3.944611671613529e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0001871141721494,286.4520263671875,294.1499938964844,295.1433410644531,289.3512268066406,295.92535400390625,295.5902404785156,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000651292677503,7.517824140990115e-10,0.0006512919208034,-0.0013251558411866,0.0,0.0,0.0,-0.0036300332285463,60.0,5.516994953155518,-0.0,-1.0862632571218e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,3.745895446627401e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,3.944620402762666e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,2.913490607170388e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,3.944611671613529e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0001871141721494,286.4520263671875,294.1499938964844,295.1433410644531,289.3512268066406,295.92535400390625,295.5902404785156,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000651292677503,7.517824140990115e-10,0.0006512919208034,-0.0013251558411866,0.0,0.0,0.0,-0.0036300332285463,60.0,5.516994953155518,-0.0,-1.0862632571218e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,9.013028466142714e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.403564453125,0.0,0.0,9.491181845078243e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.010171975707635e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,9.491160744801164e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0004502168740145,286.46710205078125,294.1499938964844,295.125,289.35040283203125,295.8933410644531,295.53515625,284.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001872214634204,4.594663260970577e-10,0.000187221012311,-0.0010207234881818,0.0,0.0,0.0,-0.0011874898336827,60.0,5.062466144561768,-0.0,-6.288759379913246e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,3.912184547516517e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,4.1197312384611e-05,299.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,3.042827120225411e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,4.119722143514082e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0001954206090886,286.4736328125,294.1499938964844,295.1066589355469,289.3496398925781,295.8544311523437,295.5242004394531,284.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004042221116833,5.087325560815259e-10,0.0004042216169182,-0.0009332447079941,0.0,0.0,0.0,-0.0022788047790527,60.0,4.936171054840088,-0.0,-1.1848462655450476e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,3.241000376874581e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40948486328125,0.0,0.0,3.412939622648992e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,2.5207918952219188e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,3.4129323466913775e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.000161893753102,286.4730834960937,294.1499938964844,295.08758544921875,289.348876953125,295.8495483398437,295.5237731933594,284.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453455283306,4.3194248178224365e-10,0.0003453450917731,-0.0007902389625087,0.0,0.0,0.0,-0.0019452362321317,60.0,4.22549295425415,-0.0,-8.131700646174522e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,2.6979620088241063e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41143798828125,0.0,0.0,2.8410924642230384e-05,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,2.0984265574952587e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,2.8410862796590663e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001347680226899,286.47430419921875,294.1499938964844,295.07000732421875,289.3481750488281,295.8454284667969,295.5238952636719,284.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874940691981,3.5958139243952303e-10,0.0002874936908483,-0.000657851982396,0.0,0.0,0.0,-0.0016193722840398,60.0,3.695794582366944,-0.0,-5.6350124566506565e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,2.033803502854425e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169006347656,0.0,0.0,2.141699405910913e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,1.581855940457899e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,2.141694676538464e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001015921152429,286.4793395996094,294.1499938964844,295.0333251953125,289.3467712402344,295.840576171875,295.5249938964844,284.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001746413036016,2.2891584461337544e-10,0.000174641070771,-0.0004271826182957,0.0,0.0,0.0,-0.0009901344310492,60.0,2.77771544456482,-0.0,-3.202145881786577e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,2.033803502854425e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169006347656,0.0,0.0,2.141699405910913e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,1.581855940457899e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,2.141694676538464e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001015921152429,286.4793395996094,294.1499938964844,295.0333251953125,289.3467712402344,295.840576171875,295.5249938964844,284.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001746413036016,2.2891584461337544e-10,0.000174641070771,-0.0004271826182957,0.0,0.0,0.0,-0.0009901344310492,60.0,2.77771544456482,-0.0,-3.202145881786577e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,1.0766265404527076e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110412597656,0.0,0.0,1.133743080572458e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,8.373808668693528e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,1.133740533987293e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,5.37794221600052e-05,286.4706726074219,294.1499938964844,294.9966735839844,289.3453674316406,295.83575439453125,295.5251770019531,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146467329817,1.4341312859489364e-10,0.0001146465874626,-0.0002623891050461,0.0,0.0,0.0,-0.0006457839044742,60.0,2.1382627487182617,-0.0,-8.973324860939154e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,1.0766265404527076e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110412597656,0.0,0.0,1.133743080572458e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,8.373808668693528e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,1.133740533987293e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,5.37794221600052e-05,286.4706726074219,294.1499938964844,294.9966735839844,289.3453674316406,295.83575439453125,295.5251770019531,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146467329817,1.4341312859489364e-10,0.0001146465874626,-0.0002623891050461,0.0,0.0,0.0,-0.0006457839044742,60.0,2.1382627487182617,-0.0,-8.973324860939154e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
