time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,5.743966539739631e-06,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082946777344,0.0,0.0,6.048691375326598e-06,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,4.4675539356831e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,6.048678187653422e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,2.869213858502917e-05,286.4691162109375,294.1499938964844,294.9599914550781,289.34393310546875,295.8358764648437,295.5274353027344,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.120741454651579e-05,7.655478334589458e-11,6.120734178693965e-05,-0.0001400565815856,0.0,0.0,0.0,-0.0003447636845521,60.0,1.5662163496017456,-0.0,-2.554153555323069e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,5.743966539739631e-06,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082946777344,0.0,0.0,6.048691375326598e-06,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,4.4675539356831e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,6.048678187653422e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,2.869213858502917e-05,286.4691162109375,294.1499938964844,294.9599914550781,289.34393310546875,295.8358764648437,295.5274353027344,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.120741454651579e-05,7.655478334589458e-11,6.120734178693965e-05,-0.0001400565815856,0.0,0.0,0.0,-0.0003447636845521,60.0,1.5662163496017456,-0.0,-2.554153555323069e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,4.057582373206969e-06,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,4.272842488717288e-06,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,3.155914782837499e-06,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,4.272832939022919e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,2.0268349544494413e-05,286.4691467285156,294.1499938964844,294.9416809082031,289.3431701660156,295.8358154296875,295.5274658203125,284.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.324259498389438e-05,5.4084094841533314e-11,4.324254041421227e-05,-9.894555114442484e-05,0.0,0.0,0.0,-0.000243572241743,60.0,1.3982295989990234,-0.0,-1.2745531019486828e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,2.4066735022643115e-06,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083557128906,0.0,0.0,2.5343506422359496e-06,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,1.871867539193772e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,2.534345185267739e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,1.202176463266369e-05,286.4691772460937,294.1499938964844,294.92333984375,289.3423767089844,295.83575439453125,295.5274658203125,284.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5649582312325947e-05,3.207999837995246e-11,2.5649551389506087e-05,-5.868937296327204e-05,0.0,0.0,0.0,-0.0001444760418962,60.0,1.2317479848861694,-0.0,-4.4839174040411927e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,5.974545729259262e-07,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,6.291502927524562e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,4.646894637971857e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,6.291489285104035e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,2.9843922675354406e-06,286.4692077636719,294.1499938964844,294.8866577148437,289.3406982421875,295.83575439453125,295.5274963378906,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.36685899735312e-06,7.963218626172441e-12,6.366851266648155e-06,-1.45685608003987e-05,0.0,0.0,0.0,-3.586261300370097e-05,60.0,0.9872074723243712,-0.0,-2.763331664185076e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,5.974545729259262e-07,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,6.291502927524562e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,4.646894637971857e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,6.291489285104035e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,2.9843922675354406e-06,286.4692077636719,294.1499938964844,294.8866577148437,289.3406982421875,295.83575439453125,295.5274963378906,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.36685899735312e-06,7.963218626172441e-12,6.366851266648155e-06,-1.45685608003987e-05,0.0,0.0,0.0,-3.586261300370097e-05,60.0,0.9872074723243712,-0.0,-2.763331664185076e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,7.595906126312002e-09,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,7.998878892578887e-09,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,5.9079598990763316e-09,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.998861129010493e-09,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,3.7942907482602095e-08,286.4692077636719,294.1499938964844,294.8500061035156,289.3388061523437,295.83575439453125,295.5274963378906,284.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.112921534575437e-08,1.0142434174421552e-13,8.112911586977135e-08,-1.8551841662883817e-07,0.0,0.0,0.0,-4.569446900859475e-07,60.0,0.8310756087303162,-0.0,-4.466655134986958e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,7.595906126312002e-09,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,7.998878892578887e-09,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,5.9079598990763316e-09,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.998861129010493e-09,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,3.7942907482602095e-08,286.4692077636719,294.1499938964844,294.8500061035156,289.3388061523437,295.83575439453125,295.5274963378906,284.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.112921534575437e-08,1.0142434174421552e-13,8.112911586977135e-08,-1.8551841662883817e-07,0.0,0.0,0.0,-4.569446900859475e-07,60.0,0.8310756087303162,-0.0,-4.466655134986958e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,2.7143769454340827e-09,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,2.8583782007984837e-09,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,2.111193664333655e-09,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,2.8583719835495462e-09,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,1.3558797640200735e-08,286.4692077636719,294.1499938964844,294.8148498535156,289.3385925292969,295.83575439453125,295.5274963378906,284.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.9402235313114043e-08,3.6658251033241246e-14,2.9402198009620413e-08,-6.69680417786367e-08,0.0,0.0,0.0,-1.655571395531297e-07,60.0,0.7535424828529358,-0.0,-5.70379016489041e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,2.7143769454340827e-09,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,2.8583782007984837e-09,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,2.111193664333655e-09,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,2.8583719835495462e-09,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,1.3558797640200735e-08,286.4692077636719,294.1499938964844,294.8148498535156,289.3385925292969,295.83575439453125,295.5274963378906,284.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.9402235313114043e-08,3.6658251033241246e-14,2.9402198009620413e-08,-6.69680417786367e-08,0.0,0.0,0.0,-1.655571395531297e-07,60.0,0.7535424828529358,-0.0,-5.70379016489041e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,8.657353167684785e-10,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,9.116636889849871e-10,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,6.733533730596263e-10,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,9.116616905835427e-10,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,4.3245025338478635e-09,286.4692077636719,294.1499938964844,294.7825927734375,289.3419494628906,295.83575439453125,295.5274963378906,284.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.375673570843901e-09,1.1722908037912256e-14,9.375662024524445e-09,-2.1354377821580783e-08,0.0,0.0,0.0,-5.279434844851495e-08,60.0,0.6873284578323364,-0.0,-5.802210430277685e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,8.657353167684785e-10,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,9.116636889849871e-10,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,6.733533730596263e-10,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,9.116616905835427e-10,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,4.3245025338478635e-09,286.4692077636719,294.1499938964844,294.7825927734375,289.3419494628906,295.83575439453125,295.5274963378906,284.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.375673570843901e-09,1.1722908037912256e-14,9.375662024524445e-09,-2.1354377821580783e-08,0.0,0.0,0.0,-5.279434844851495e-08,60.0,0.6873284578323364,-0.0,-5.802210430277685e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,4.84801532252277e-10,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078369140625,0.0,0.0,5.105209033295921e-10,299.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,3.7706993083475027e-10,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,5.105197931065675e-10,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,2.421670197705339e-09,286.4684143066406,294.1499938964844,294.7674865722656,289.3448791503906,295.8360900878906,295.52740478515625,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.260846425159116e-09,6.5252944920265316e-15,5.260839763820968e-09,-1.1973700253520292e-08,0.0,0.0,0.0,-2.9598595574498177e-08,60.0,0.657785952091217,-0.0,-1.8194964606688447e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,2.6632104854762417e-10,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40753173828125,0.0,0.0,2.804497190034283e-10,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,2.0713973591934823e-10,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,2.8044910838076476e-10,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,1.3303212975657175e-09,286.4679870605469,294.1499938964844,294.7530212402344,289.3486022949219,295.8362731933594,295.5273742675781,284.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.889487760171504e-09,3.603224794544117e-15,2.889484207457826e-09,-6.5783201108615685e-09,0.0,0.0,0.0,-1.626904122531414e-08,60.0,0.6308262348175049,-0.0,-5.490782513120604e-19,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,1.2766013246512387e-10,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.0,1.3443267332657882e-10,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.92917692510531e-11,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,1.3443238189303486e-10,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,6.376851824363428e-10,286.4677124023437,294.1499938964844,294.73651123046875,289.3541259765625,295.8363952636719,295.5273742675781,284.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3823382438715726e-09,1.6934204554027929e-15,1.382336578537035e-09,-3.149121852175084e-09,0.0,0.0,0.0,-7.785274647176266e-09,60.0,0.6010510325431824,-0.0,-1.2616353865584552e-19,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,7.316793698697309e-11,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,7.704958893128833e-11,299.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,5.690870691354988e-11,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,7.704942239783463e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,3.654869185076848e-10,286.467529296875,294.1499938964844,294.7259826660156,289.3583984375,295.8364562988281,295.52734375,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.94215859745151e-10,9.587435698655785e-16,7.942148605444284e-10,-1.8057652040326382e-09,0.0,0.0,0.0,-4.4528860598802575e-09,60.0,0.5812059640884399,-0.0,-4.1444301316578237e-20,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,2.6453022883288213e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,2.7856390971692235e-08,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,2.0574686843133363e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,2.7856328799202856e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,1.3213757199537213e-07,286.4673156738281,294.1499938964844,294.70123291015625,289.3711242675781,295.8365783691406,295.52734375,284.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.818784139435593e-07,3.5252801112301e-13,2.818780444613367e-07,-6.450036948990601e-07,0.0,0.0,0.0,-1.5877303667366505e-06,60.0,0.5388718843460083,-0.0,-5.417187355703616e-15,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,2.6453022883288213e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,2.7856390971692235e-08,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,2.0574686843133363e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,2.7856328799202856e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,1.3213757199537213e-07,286.4673156738281,294.1499938964844,294.70123291015625,289.3711242675781,295.8365783691406,295.52734375,284.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.818784139435593e-07,3.5252801112301e-13,2.818780444613367e-07,-6.450036948990601e-07,0.0,0.0,0.0,-1.5877303667366505e-06,60.0,0.5388718843460083,-0.0,-5.417187355703616e-15,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,2.824839953063929e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,2.9747013741143746e-07,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,2.197109978396839e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,2.9746948371212056e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,1.4110580650594784e-06,286.4673156738281,294.1499938964844,294.6785583496094,289.3865661621094,295.8365783691406,295.52734375,284.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0105115911283065e-06,3.7653079439092796e-12,3.010507725775824e-06,-6.888494226586772e-06,0.0,0.0,0.0,-1.6957303159870207e-05,60.0,0.5122700333595276,-0.0,-6.17747443910216e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,2.824839953063929e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,2.9747013741143746e-07,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,2.197109978396839e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,2.9746948371212056e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,1.4110580650594784e-06,286.4673156738281,294.1499938964844,294.6785583496094,289.3865661621094,295.8365783691406,295.52734375,284.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0105115911283065e-06,3.7653079439092796e-12,3.010507725775824e-06,-6.888494226586772e-06,0.0,0.0,0.0,-1.6957303159870207e-05,60.0,0.5122700333595276,-0.0,-6.17747443910216e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,2.027597474807408e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,2.1351643226807937e-06,299.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,1.5770290247019148e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,2.1351595478336094e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,1.0128212124982385e-05,286.4677734375,294.1499938964844,294.6578369140625,289.4045715332031,295.8358459472656,295.5274963378906,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.160507756343577e-05,2.702263759979396e-11,2.160505027859472e-05,-4.943794920109213e-05,0.0,0.0,0.0,-0.0001216952805407,60.0,0.5708117485046387,-0.0,-3.1826343643848176e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,2.027597474807408e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,2.1351643226807937e-06,299.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,1.5770290247019148e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,2.1351595478336094e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,1.0128212124982385e-05,286.4677734375,294.1499938964844,294.6578369140625,289.4045715332031,295.8358459472656,295.5274963378906,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.160507756343577e-05,2.702263759979396e-11,2.160505027859472e-05,-4.943794920109213e-05,0.0,0.0,0.0,-0.0001216952805407,60.0,0.5708117485046387,-0.0,-3.1826343643848176e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,2.947801476693712e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,3.104186362179462e-06,299.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,2.2927472400624538e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,3.1041795409691986e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,1.4724795619258655e-05,286.46807861328125,294.1499938964844,294.6481018066406,289.4144287109375,295.83526611328125,295.527587890625,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1410490919370204e-05,3.9286737057997456e-11,3.141045453958213e-05,-7.187513983808458e-05,0.0,0.0,0.0,-0.0001769263908499,60.0,0.614055871963501,-0.0,-6.726973839077388e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,4.397322754812194e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,4.6306067815748975e-06,299.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,3.420158918743254e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,4.630596322385827e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,2.196541390731e-05,286.46826171875,294.1499938964844,294.6387939453125,289.4248962402344,295.83502197265625,295.5276794433594,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.685893509304151e-05,5.860820856407045e-11,4.68588768853806e-05,-0.0001072231243597,0.0,0.0,0.0,-0.0002639426384121,60.0,0.6640628576278687,-0.0,-1.4969246675544667e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,8.810074177745264e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,9.277459867007565e-06,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,6.852317710581701e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,9.277439858124126e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,4.400789475766942e-05,286.4693603515625,294.1499938964844,294.6212463378906,289.4473571777344,295.83319091796875,295.52813720703125,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.387633326696232e-05,1.1741607686133188e-10,9.387621685164048e-05,-0.0002148127532564,0.0,0.0,0.0,-0.0005287787644192,60.0,0.8795524835586548,-0.0,-6.008725184081243e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,8.810074177745264e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,9.277459867007565e-06,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,6.852317710581701e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,9.277439858124126e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,4.400789475766942e-05,286.4693603515625,294.1499938964844,294.6212463378906,289.4473571777344,295.83319091796875,295.52813720703125,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.387633326696232e-05,1.1741607686133188e-10,9.387621685164048e-05,-0.0002148127532564,0.0,0.0,0.0,-0.0005287787644192,60.0,0.8795524835586548,-0.0,-6.008725184081243e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,1.4886703866068274e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,1.5676463590352796e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,1.1578611520235428e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,1.567642902955413e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.436174928443506e-05,286.47222900390625,294.1499938964844,294.60504150390625,289.4717712402344,295.82745361328125,295.5285339355469,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001586274884175,1.9840350196087544e-10,0.0001586272992426,-0.0003629789571277,0.0,0.0,0.0,-0.0008935037185437,60.0,1.2398701906204224,-0.0,-1.7156168707899155e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,1.4886703866068274e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,1.5676463590352796e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,1.1578611520235428e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,1.567642902955413e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.436174928443506e-05,286.47222900390625,294.1499938964844,294.60504150390625,289.4717712402344,295.82745361328125,295.5285339355469,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001586274884175,1.9840350196087544e-10,0.0001586272992426,-0.0003629789571277,0.0,0.0,0.0,-0.0008935037185437,60.0,1.2398701906204224,-0.0,-1.7156168707899155e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,2.4165654394892044e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.415283203125,0.0,0.0,2.544767448853236e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,1.8795612049871124e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,2.5447618099860847e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001207117602461,286.472900390625,294.1499938964844,294.58990478515625,289.4979248046875,295.8176574707031,295.5242614746094,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002574996033217,3.220682054383417e-10,0.0002574992831796,-0.0005892235785722,0.0,0.0,0.0,-0.0014504230348393,60.0,1.810132622718811,-0.0,-4.5208508048233414e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,2.4165654394892044e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.415283203125,0.0,0.0,2.544767448853236e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,1.8795612049871124e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,2.5447618099860847e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001207117602461,286.472900390625,294.1499938964844,294.58990478515625,289.4979248046875,295.8176574707031,295.5242614746094,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002574996033217,3.220682054383417e-10,0.0002574992831796,-0.0005892235785722,0.0,0.0,0.0,-0.0014504230348393,60.0,1.810132622718811,-0.0,-4.5208508048233414e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,3.3676435123197734e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183959960937,0.0,0.0,3.546301377355121e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,2.619292718009092e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,3.546293737599626e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.0001682198198977,286.4723815917969,294.1499938964844,294.5757141113281,289.5256042480469,295.8062438964844,295.51934814453125,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003736017970368,4.6360601468897755e-10,0.0003736013313755,-0.0008452267502434,0.0,0.0,0.0,-0.0021021405700594,60.0,2.456623077392578,-0.0,-8.77960815159895e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,3.3676435123197734e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183959960937,0.0,0.0,3.546301377355121e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,2.619292718009092e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,3.546293737599626e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.0001682198198977,286.4723815917969,294.1499938964844,294.5757141113281,289.5256042480469,295.8062438964844,295.51934814453125,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003736017970368,4.6360601468897755e-10,0.0003736013313755,-0.0008452267502434,0.0,0.0,0.0,-0.0021021405700594,60.0,2.456623077392578,-0.0,-8.77960815159895e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.00519808055833e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405822753906,0.0,0.0,9.482935274718328e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,7.004081271588802e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.48291490203701e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,0.000449825747637,286.5069885253906,294.1499938964844,294.56890869140625,289.5399780273437,295.7614440917969,295.4641418457031,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003440789005253,5.197204888673922e-10,0.0003440783766563,-0.0010222753044217,0.0,0.0,0.0,-0.0020032047759741,60.0,3.153981208801269,-0.0,-6.277822706124425e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,3.243732498958707e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45318603515625,0.0,0.0,3.41581653628964e-05,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,2.522916838643141e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,3.4158092603320256e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001620302500668,286.5238037109375,294.1499938964844,294.5622253417969,289.5546264648437,295.71368408203125,295.4452819824219,284.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007046597311273,7.919023214952854e-10,0.00070465891622,-0.0013772646198049,0.0,0.0,0.0,-0.0039143073372542,60.0,4.211853981018066,-0.0,-8.145397245584718e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.024117753142492e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48638916015625,0.0,0.0,9.502858301857486e-05,299.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,7.018796168267727e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.502837929176168e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0004507708654273,286.5693664550781,294.1499938964844,294.5533752441406,289.5750427246094,295.6054077148437,295.33251953125,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000356698728865,7.65971175376023e-10,0.0003566979721654,-0.0016570513835176,0.0,0.0,0.0,-0.0021781290415674,60.0,5.583564281463623,-0.0,-6.304218658215177e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.026729821925984e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877624511719,0.0,0.0,9.505609341431408e-05,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,7.020827615633607e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.50558896875009e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.0004509013378992,286.5679016113281,294.1499938964844,294.5492553710937,289.5848083496094,295.5599365234375,295.30279541015625,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707359476014,9.124458966169867e-10,0.0004707350453827,-0.0019280976848676,0.0,0.0,0.0,-0.0028176496271044,60.0,6.437710762023926,-0.0,-6.307868005706041e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.035081893671304e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,9.514403791399673e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,7.02732359059155e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.514384146314114e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0004513185995165,286.5655212402344,294.1499938964844,294.53662109375,289.61590576171875,295.53717041015625,295.28009033203125,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009380910196341,1.4836187833822123e-09,0.0009380895062349,-0.0029623568989336,0.0,0.0,0.0,-0.0054254219867289,60.0,6.591648101806641,-0.0,-6.319535117427223e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.035081893671304e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,9.514403791399673e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,7.02732359059155e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.514384146314114e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0004513185995165,286.5655212402344,294.1499938964844,294.53662109375,289.61590576171875,295.53717041015625,295.28009033203125,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009380910196341,1.4836187833822123e-09,0.0009380895062349,-0.0029623568989336,0.0,0.0,0.0,-0.0054254219867289,60.0,6.591648101806641,-0.0,-6.319535117427223e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
