time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,9.073078399524093e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,9.554416465107352e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,7.056876347633079e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.554396092426032e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0004532166058197,286.5401611328125,294.1499938964844,294.5240783691406,289.64776611328125,295.5200500488281,295.2452697753906,284.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007947591948322,1.8093240239380742e-09,0.0007947573903948,-0.0039619565941393,0.0,0.0,0.0,-0.0048524197190999,60.0,6.806514739990234,-0.0,-6.372789584929707e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,9.073078399524093e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,9.554416465107352e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,7.056876347633079e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.554396092426032e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0004532166058197,286.5401611328125,294.1499938964844,294.5240783691406,289.64776611328125,295.5200500488281,295.2452697753906,284.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007947591948322,1.8093240239380742e-09,0.0007947573903948,-0.0039619565941393,0.0,0.0,0.0,-0.0048524197190999,60.0,6.806514739990234,-0.0,-6.372789584929707e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.120747563429175e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.604614024283364e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,7.093951717251912e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.604593651602043e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.0004555977939162,286.5329284667969,294.1499938964844,294.511474609375,289.6801147460937,295.5028381347656,295.1977233886719,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005121280555613,2.1149733075986887e-09,0.0005121259600855,-0.0050481120124459,0.0,0.0,0.0,-0.0035701566375792,60.0,6.1787590980529785,-0.0,-6.439918109890641e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.120747563429175e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.604614024283364e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,7.093951717251912e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.604593651602043e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.0004555977939162,286.5329284667969,294.1499938964844,294.511474609375,289.6801147460937,295.5028381347656,295.1977233886719,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005121280555613,2.1149733075986887e-09,0.0005121259600855,-0.0050481120124459,0.0,0.0,0.0,-0.0035701566375792,60.0,6.1787590980529785,-0.0,-6.439918109890641e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,9.140908514382318e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,9.625843813410027e-05,299.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.109632133506238e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.62582416832447e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004566048737615,286.49493408203125,294.1499938964844,294.50506591796875,289.6964416503906,295.49090576171875,295.1694030761719,284.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002908774185925,2.1423711693557834e-09,0.0002908752649091,-0.0053413813002407,0.0,0.0,0.0,-0.0024704544339329,60.0,7.136111259460449,-0.0,-6.468415847393771e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,9.15843338589184e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,9.644298552302644e-05,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,7.12326291250065e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.644278907217084e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0004574802878778,286.4713134765625,294.1499938964844,294.4985656738281,289.7128295898437,295.4767761230469,295.136474609375,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237467658938,2.191407943996637e-09,0.0001237445685546,-0.0056374166160821,0.0,0.0,0.0,-0.0016525847604498,60.0,7.406457424163818,-0.0,-6.493237236782079e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.1004854766652e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,9.583275823388247e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,7.078191265463829e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,9.583256905898452e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0004545857082121,286.4542541503906,294.1499938964844,294.4851989746094,289.7456359863281,295.4432067871094,295.0639038085937,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019309708150103,3.285673733088856e-09,0.001930967438966,-0.0067069740034639,0.0,0.0,0.0,-0.0112323444336652,60.0,7.439406394958496,-0.0,-6.411318764776297e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.1004854766652e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,9.583275823388247e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,7.078191265463829e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,9.583256905898452e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0004545857082121,286.4542541503906,294.1499938964844,294.4851989746094,289.7456359863281,295.4432067871094,295.0639038085937,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019309708150103,3.285673733088856e-09,0.001930967438966,-0.0067069740034639,0.0,0.0,0.0,-0.0112323444336652,60.0,7.439406394958496,-0.0,-6.411318764776297e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,9.148355457000434e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,9.633685112930834e-05,299.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,7.115423795767128e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.633666195441036e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0004569769662339,286.5445861816406,294.1499938964844,294.4711608886719,289.77838134765625,295.1454162597656,294.8996276855469,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749050368554,2.919228192510559e-09,0.0009749021264724,-0.006699651479721,0.0,0.0,0.0,-0.0062604513950645,60.0,10.511160850524902,-0.0,-6.478929037712079e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,9.148355457000434e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,9.633685112930834e-05,299.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,7.115423795767128e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.633666195441036e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0004569769662339,286.5445861816406,294.1499938964844,294.4711608886719,289.77838134765625,295.1454162597656,294.8996276855469,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749050368554,2.919228192510559e-09,0.0009749021264724,-0.006699651479721,0.0,0.0,0.0,-0.0062604513950645,60.0,10.511160850524902,-0.0,-6.478929037712079e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.151511039817706e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46649169921875,0.0,0.0,9.637008042773232e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,7.117877248674631e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,9.636989125283436e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0004571346216835,286.52685546875,294.1499938964844,294.45623779296875,289.810791015625,295.1336364746094,294.8569641113281,284.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751502075232,2.9583588911918923e-09,0.0009751472389325,-0.0068022748455405,0.0,0.0,0.0,-0.0062794000841677,60.0,8.315755844116211,-0.0,-6.483389114464444e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.151511039817706e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46649169921875,0.0,0.0,9.637008042773232e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,7.117877248674631e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,9.636989125283436e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0004571346216835,286.52685546875,294.1499938964844,294.45623779296875,289.810791015625,295.1336364746094,294.8569641113281,284.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751502075232,2.9583588911918923e-09,0.0009751472389325,-0.0068022748455405,0.0,0.0,0.0,-0.0062794000841677,60.0,8.315755844116211,-0.0,-6.483389114464444e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.15526325115934e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.454833984375,0.0,0.0,9.640958887757732e-05,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,7.120794907677919e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,9.640939970267937e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0004573220794554,286.5092468261719,294.1499938964844,294.4402770996094,289.8427429199219,295.12176513671875,294.8164978027344,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755485807545,3.0050126831326907e-09,0.0009755455539561,-0.0069245216436684,0.0,0.0,0.0,-0.0063025252893567,60.0,7.962633609771728,-0.0,-6.4886954476151e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.15526325115934e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.454833984375,0.0,0.0,9.640958887757732e-05,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,7.120794907677919e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,9.640939970267937e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0004573220794554,286.5092468261719,294.1499938964844,294.4402770996094,289.8427429199219,295.12176513671875,294.8164978027344,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755485807545,3.0050126831326907e-09,0.0009755455539561,-0.0069245216436684,0.0,0.0,0.0,-0.0063025252893567,60.0,7.962633609771728,-0.0,-6.4886954476151e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,9.158984903478996e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44903564453125,0.0,0.0,9.644877718528733e-05,299.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,7.123690011212602e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.644858801038936e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0004575079947244,286.5005187988281,294.1499938964844,294.4317932128906,289.8584289550781,295.1158142089844,294.79644775390625,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759453241713,3.05133740496899e-09,0.0009759422391653,-0.007045904174447,0.0,0.0,0.0,-0.0063254935666918,60.0,7.939847469329834,-0.0,-6.493966964171706e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,9.164537186734378e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,9.65072467806749e-05,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,7.12800829205662e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,9.650705760577694e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,0.0004577853542286,286.4917907714844,294.1499938964844,294.4230041503906,289.8739624023437,295.1098022460937,294.77618408203125,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765370632521,3.120470770667792e-09,0.0009765339200384,-0.0072270520031452,0.0,0.0,0.0,-0.0063597685657441,60.0,7.938546657562256,-0.0,-6.501837646055719e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.175780724035576e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,9.66256411629729e-05,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,7.136752537917346e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.662545198807491e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004583469999488,286.4786071777344,294.1499938964844,294.408935546875,289.8970642089844,295.1005859375,294.7449035644531,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777329396456,3.2604825506155062e-09,0.0009777296800166,-0.0075939195230603,0.0,0.0,0.0,-0.0064291707240045,60.0,7.955305576324463,-0.0,-6.517792172644479e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.18072764761746e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.667773701949044e-05,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,7.140600064303726e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,9.66775551205501e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0004585941205732,286.4744567871094,294.1499938964844,294.404296875,289.9042358398437,295.09765625,294.7348327636719,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782594861462,3.322102148928252e-09,0.0009782562265172,-0.0077553782612085,0.0,0.0,0.0,-0.0064597162418067,60.0,7.966485977172852,-0.0,-6.52482015084388e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.20334568945691e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,9.691590821603312e-05,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.158191147027537e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.691572631709278e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0004597239312715,286.4572448730469,294.1499938964844,294.3838806152344,289.93341064453125,295.08526611328125,294.6922302246094,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806690504774,3.603812803731897e-09,0.0009806654416024,-0.0084935184568166,0.0,0.0,0.0,-0.006599374115467,60.0,8.022415161132812,-0.0,-6.556998499718247e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.20334568945691e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,9.691590821603312e-05,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.158191147027537e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.691572631709278e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0004597239312715,286.4572448730469,294.1499938964844,294.3838806152344,289.93341064453125,295.08526611328125,294.6922302246094,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806690504774,3.603812803731897e-09,0.0009806654416024,-0.0084935184568166,0.0,0.0,0.0,-0.006599374115467,60.0,8.022415161132812,-0.0,-6.556998499718247e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.225977555615827e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083557128906,0.0,0.0,9.715423220768572e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,7.175793871283531e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.715405030874535e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0004608544695656,286.4400939941406,294.1499938964844,294.36163330078125,289.96124267578125,295.07275390625,294.6484375,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830791968852,3.885703758754744e-09,0.0009830753551796,-0.0092321196570992,0.0,0.0,0.0,-0.0067391167394816,60.0,8.081219673156738,-0.0,-6.589276324575621e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.225977555615827e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083557128906,0.0,0.0,9.715423220768572e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,7.175793871283531e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.715405030874535e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0004608544695656,286.4400939941406,294.1499938964844,294.36163330078125,289.96124267578125,295.07275390625,294.6484375,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830791968852,3.885703758754744e-09,0.0009830753551796,-0.0092321196570992,0.0,0.0,0.0,-0.0067391167394816,60.0,8.081219673156738,-0.0,-6.589276324575621e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,9.245875116903336e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.736375795910136e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,7.191269105533138e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,9.7363576060161e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,0.0004618484235834,286.4230651855469,294.1499938964844,294.3373107910156,289.98748779296875,295.0599365234375,294.60693359375,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852022631093,4.1335268541331516e-09,0.0009851980721578,-0.0098814396187663,0.0,0.0,0.0,-0.0068619917146861,60.0,8.141008377075195,-0.0,-6.617718639745362e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,9.245875116903336e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.736375795910136e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,7.191269105533138e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,9.7363576060161e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,0.0004618484235834,286.4230651855469,294.1499938964844,294.3373107910156,289.98748779296875,295.0599365234375,294.60693359375,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852022631093,4.1335268541331516e-09,0.0009851980721578,-0.0098814396187663,0.0,0.0,0.0,-0.0068619917146861,60.0,8.141008377075195,-0.0,-6.617718639745362e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,9.255295299226418e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,9.746295836521313e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,7.19859599485062e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.746277646627276e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0004623189743142,286.41455078125,294.1499938964844,294.3243408203125,289.9999694824219,295.0534973144531,294.5860595703125,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862064616754,4.2508543351971184e-09,0.0009862021543085,-0.0101888459175825,0.0,0.0,0.0,-0.0069201597943902,60.0,8.171224594116211,-0.0,-6.631205451412825e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,9.257723286282273e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.0,0.0,9.748851880431177e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.200484105851501e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,9.7488344181329e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0004624402790796,286.4061889648437,294.1499938964844,294.31072998046875,290.0119934082031,295.0467834472656,294.5657958984375,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864621097221,4.281057730537441e-09,0.0009864578023552,-0.0102679841220378,0.0,0.0,0.0,-0.0069351200945675,60.0,8.194878578186035,-0.0,-6.634680005390693e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.261418745154516e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,9.752743790159002e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,7.203358109109104e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,9.752726327860728e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0004626248846761,286.3895263671875,294.1499938964844,294.2817077636719,290.03448486328125,295.0331726074219,294.52618408203125,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868628112599,4.327022740113762e-09,0.000986858503893,-0.0103884078562259,0.0,0.0,0.0,-0.0069579449482262,60.0,8.2396821975708,-0.0,-6.639967864430218e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.261418745154516e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,9.752743790159002e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,7.203358109109104e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,9.752726327860728e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0004626248846761,286.3895263671875,294.1499938964844,294.2817077636719,290.03448486328125,295.0331726074219,294.52618408203125,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868628112599,4.327022740113762e-09,0.000986858503893,-0.0103884078562259,0.0,0.0,0.0,-0.0069579449482262,60.0,8.2396821975708,-0.0,-6.639967864430218e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,9.262188541470096e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620910644531,0.0,0.0,9.753554331837222e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,7.20395619282499e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.753536869538948e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0004626633890438,286.3728332519531,294.1499938964844,294.25,290.0548095703125,295.0196228027344,294.4863586425781,284.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869389468804,4.336527137382973e-09,0.0009869346395134,-0.0104133142158389,0.0,0.0,0.0,-0.0069626308977603,60.0,8.284337043762207,-0.0,-6.641062100243289e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,9.262188541470096e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620910644531,0.0,0.0,9.753554331837222e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,7.20395619282499e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.753536869538948e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0004626633890438,286.3728332519531,294.1499938964844,294.25,290.0548095703125,295.0196228027344,294.4863586425781,284.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869389468804,4.336527137382973e-09,0.0009869346395134,-0.0104133142158389,0.0,0.0,0.0,-0.0069626308977603,60.0,8.284337043762207,-0.0,-6.641062100243289e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.249546565115452e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,9.74024151219055e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,7.194123463705182e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.740224777488038e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.0004620319523382,286.3562927246094,294.1499938964844,294.2109375,290.0738525390625,295.0056457519531,294.447998046875,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855887619778,4.178930090859012e-09,0.0009855845710262,-0.0100004021078348,0.0,0.0,0.0,-0.006884491071105,60.0,8.315773010253906,-0.0,-6.62293615505405e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.249546565115452e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,9.74024151219055e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,7.194123463705182e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.740224777488038e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.0004620319523382,286.3562927246094,294.1499938964844,294.2109375,290.0738525390625,295.0056457519531,294.447998046875,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855887619778,4.178930090859012e-09,0.0009855845710262,-0.0100004021078348,0.0,0.0,0.0,-0.006884491071105,60.0,8.315773010253906,-0.0,-6.62293615505405e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,9.231126750819384e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3391418457031,0.0,0.0,9.720843809191138e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.179796375567093e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.720827074488624e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004611118347384,286.3399658203125,294.1499938964844,294.1605224609375,290.0926513671875,294.9910583496094,294.41033935546875,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836254175752,3.949337745723369e-09,0.0009836214594542,-0.0093988478183746,0.0,0.0,0.0,-0.0067706727422773,60.0,8.33862590789795,-0.0,-6.596573598471879e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,9.231126750819384e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3391418457031,0.0,0.0,9.720843809191138e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.179796375567093e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.720827074488624e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004611118347384,286.3399658203125,294.1499938964844,294.1605224609375,290.0926513671875,294.9910583496094,294.41033935546875,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836254175752,3.949337745723369e-09,0.0009836214594542,-0.0093988478183746,0.0,0.0,0.0,-0.0067706727422773,60.0,8.33862590789795,-0.0,-6.596573598471879e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.220231731887908e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,9.709370351629332e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.171322067733854e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.70935361692682e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0004605676222126,286.33184814453125,294.1499938964844,294.1312866210937,290.1018371582031,294.9834899902344,294.3915710449219,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463476248,3.8135516966519845e-09,0.0009824597509577,-0.0090430695563554,0.0,0.0,0.0,-0.006703354883939,60.0,8.347558975219727,-0.0,-6.581007028216845e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.208793198922648e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3277893066406,0.0,0.0,9.697325003799052e-05,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,7.16242502676323e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,9.6973089966923e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0004599962558131,286.32379150390625,294.1499938964844,294.0995178222656,290.11090087890625,294.9757385253906,294.3727722167969,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812444914132,3.6709959516656446e-09,0.0009812407661229,-0.0086695505306124,0.0,0.0,0.0,-0.006632684264332,60.0,8.355379104614258,-0.0,-6.56468372994823e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,9.189306729240344e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182983398437,0.0,0.0,9.676805348135532e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,7.147269207052886e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.676788613433018e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004590229073073,286.3103332519531,294.1499938964844,294.04071044921875,290.12567138671875,294.96221923828125,294.3409729003906,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791683405637,3.428144879080719e-09,0.0009791648481041,-0.008033231832087,0.0,0.0,0.0,-0.0065122959204018,60.0,8.366509437561035,-0.0,-6.536923535804817e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.185787348542362e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3164978027344,0.0,0.0,9.673098247731104e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.144531264202669e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,9.673082240624352e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0004588470910675,286.3077697753906,294.1499938964844,294.0287780761719,290.12841796875,294.95953369140625,294.3348388671875,284.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787932503968,3.3842764146641e-09,0.0009787898743525,-0.0079182870686054,0.0,0.0,0.0,-0.0064905486069619,60.0,8.368417739868164,-0.0,-6.531914920060444e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.164395305560902e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30523681640625,0.0,0.0,9.650571882957593e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.127893331926316e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.65055587585084e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0004577785730361,286.2919311523437,294.1499938964844,293.9491271972656,290.1449279785156,294.94244384765625,294.2963562011719,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765120921656,3.117672564556528e-09,0.0009765090071596,-0.0072197210974991,0.0,0.0,0.0,-0.0063583762384951,60.0,8.379135131835938,-0.0,-6.501518612367363e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
