time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.164395305560902e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30523681640625,0.0,0.0,9.650571882957593e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.127893331926316e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.65055587585084e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0004577785730361,286.2919311523437,294.1499938964844,293.9491271972656,290.1449279785156,294.94244384765625,294.2963562011719,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765120921656,3.117672564556528e-09,0.0009765090071596,-0.0072197210974991,0.0,0.0,0.0,-0.0063583762384951,60.0,8.379135131835938,-0.0,-6.501518612367363e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.148796380031854e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940673828125,0.0,0.0,9.634144953452052e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,7.115759945008904e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.6341289463453e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0004569994052872,286.2762756347656,294.1499938964844,293.8613586425781,290.16021728515625,294.92413330078125,294.25616455078125,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748493321239,2.923241426699974e-09,0.0009748464217409,-0.0067102573812007,0.0,0.0,0.0,-0.0062619885429739,60.0,8.390143394470215,-0.0,-6.479395864289472e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.148796380031854e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940673828125,0.0,0.0,9.634144953452052e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,7.115759945008904e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.6341289463453e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0004569994052872,286.2762756347656,294.1499938964844,293.8613586425781,290.16021728515625,294.92413330078125,294.25616455078125,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748493321239,2.923241426699974e-09,0.0009748464217409,-0.0067102573812007,0.0,0.0,0.0,-0.0062619885429739,60.0,8.390143394470215,-0.0,-6.479395864289472e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.140224574366584e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.282958984375,0.0,0.0,9.625117672840132e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.109092257451266e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.625102393329144e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0004565712297335,286.2607727050781,294.1499938964844,293.76629638671875,290.1741027832031,294.9045715332031,294.2132873535156,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739351226016,2.8163595899854954e-09,0.0009739322704263,-0.0064301951788365,0.0,0.0,0.0,-0.0062090014107525,60.0,8.403006553649902,-0.0,-6.467250557307126e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.140224574366584e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.282958984375,0.0,0.0,9.625117672840132e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.109092257451266e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.625102393329144e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0004565712297335,286.2607727050781,294.1499938964844,293.76629638671875,290.1741027832031,294.9045715332031,294.2132873535156,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739351226016,2.8163595899854954e-09,0.0009739322704263,-0.0064301951788365,0.0,0.0,0.0,-0.0062090014107525,60.0,8.403006553649902,-0.0,-6.467250557307126e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.138297900790349e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2774353027344,0.0,0.0,9.623088408261538e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,7.107593410182744e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,9.623073128750548e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.0004564749833662,286.2530822753906,294.1499938964844,293.7162780761719,290.18048095703125,294.8941955566406,294.19012451171875,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737302898429,2.792318598565657e-09,0.0009737275540828,-0.0063671991229057,0.0,0.0,0.0,-0.0061970874667167,60.0,8.410367012023926,-0.0,-6.4645199415736e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.137378219747916e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2719116210937,0.0,0.0,9.62211997830309e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,7.10687818354927e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,9.6221046987921e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,0.0004564290575217,286.24542236328125,294.1499938964844,293.6647644042969,290.1864013671875,294.88348388671875,294.1657409667969,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736319188959,2.780822239145664e-09,0.0009736291249282,-0.0063370754942297,0.0,0.0,0.0,-0.0061913877725601,60.0,8.418000221252441,-0.0,-6.463214674568007e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.13605690584518e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2608947753906,0.0,0.0,9.620728815207258e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.105850090738386e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.620713535696268e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0004563631082419,286.230224609375,294.1499938964844,293.5575866699219,290.1968994140625,294.86102294921875,294.1135559082031,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734897175803,2.7642865774168963e-09,0.0009734869236126,-0.0062937475740909,0.0,0.0,0.0,-0.0061831860803067,60.0,8.432510375976562,-0.0,-6.461337420660129e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.13605690584518e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2608947753906,0.0,0.0,9.620728815207258e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.105850090738386e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.620713535696268e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0004563631082419,286.230224609375,294.1499938964844,293.5575866699219,290.1968994140625,294.86102294921875,294.1135559082031,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734897175803,2.7642865774168963e-09,0.0009734869236126,-0.0062937475740909,0.0,0.0,0.0,-0.0061831860803067,60.0,8.432510375976562,-0.0,-6.461337420660129e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.132983541348948e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2499389648437,0.0,0.0,9.617492469260468e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.103459938662127e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.61747718974948e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0004562096146401,286.21514892578125,294.1499938964844,293.445556640625,290.2054748535156,294.83709716796875,294.0572204589844,284.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731626487337,2.725922820800974e-09,0.0009731599129736,-0.0061932215467095,0.0,0.0,0.0,-0.0061641726642847,60.0,8.444400787353516,-0.0,-6.456982504232657e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.132983541348948e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2499389648437,0.0,0.0,9.617492469260468e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.103459938662127e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.61747718974948e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0004562096146401,286.21514892578125,294.1499938964844,293.445556640625,290.2054748535156,294.83709716796875,294.0572204589844,284.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731626487337,2.725922820800974e-09,0.0009731599129736,-0.0061932215467095,0.0,0.0,0.0,-0.0061641726642847,60.0,8.444400787353516,-0.0,-6.456982504232657e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,9.124243661062792e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2390441894531,0.0,0.0,9.608288382878528e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,7.096661283867434e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.608273103367536e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0004557730280794,286.20025634765625,294.1499938964844,293.3295288085937,290.2120361328125,294.81158447265625,293.9985656738281,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722305112518,2.6169535427555957e-09,0.000972227891907,-0.0059076864272356,0.0,0.0,0.0,-0.0061101508326828,60.0,8.449894905090332,-0.0,-6.444621902801373e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,9.124243661062792e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2390441894531,0.0,0.0,9.608288382878528e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,7.096661283867434e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.608273103367536e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0004557730280794,286.20025634765625,294.1499938964844,293.3295288085937,290.2120361328125,294.81158447265625,293.9985656738281,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722305112518,2.6169535427555957e-09,0.000972227891907,-0.0059076864272356,0.0,0.0,0.0,-0.0061101508326828,60.0,8.449894905090332,-0.0,-6.444621902801373e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.109255915973336e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22821044921875,0.0,0.0,9.59250537562184e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,7.085003744577989e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.592490823706612e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004550244193524,286.1855163574219,294.1499938964844,293.2103271484375,290.2165222167969,294.78448486328125,293.94049072265625,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706329437904,2.4301491929890062e-09,0.0009706304990686,-0.0054181953892111,0.0,0.0,0.0,-0.0060175438411533,60.0,8.447742462158203,-0.0,-6.423459097959494e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.109255915973336e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22821044921875,0.0,0.0,9.59250537562184e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,7.085003744577989e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.592490823706612e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004550244193524,286.1855163574219,294.1499938964844,293.2103271484375,290.2165222167969,294.78448486328125,293.94049072265625,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706329437904,2.4301491929890062e-09,0.0009706304990686,-0.0054181953892111,0.0,0.0,0.0,-0.0060175438411533,60.0,8.447742462158203,-0.0,-6.423459097959494e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.102075273403898e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.22283935546875,0.0,0.0,9.58494347287342e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,7.079418719513342e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.584928920958193e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0004546657437458,286.17822265625,294.1499938964844,293.1497497558594,290.2179260253906,294.7704162597656,293.9118347167969,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698665817268,2.3406501181710837e-09,0.0009698641952127,-0.0051836767233908,0.0,0.0,0.0,-0.0059731705114245,60.0,8.444639205932617,-0.0,-6.413332442889441e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.087228681892157e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.21746826171875,0.0,0.0,9.569308895152062e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,7.067871047183871e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.569295070832597e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0004539241199381,286.17095947265625,294.1499938964844,293.0887145996094,290.2188415527344,294.755859375,293.8859558105469,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682844975031,2.155637224277029e-09,0.0009682823438197,-0.0046988744288682,0.0,0.0,0.0,-0.0058814524672925,60.0,8.437180519104004,-0.0,-6.39242330180423e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.0604524302762e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2076416015625,0.0,0.0,9.541111649014056e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,7.047045073704794e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.541097824694587e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0004525866243056,286.1577453613281,294.1499938964844,292.9754333496094,290.21905517578125,294.7281799316406,293.84429931640625,284.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654317982494,1.8219638020511287e-09,0.0009654299356043,-0.0038245166651904,0.0,0.0,0.0,-0.005716040264815,60.0,8.418355941772461,-0.0,-6.354799353402997e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.058216528501362e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068176269531,0.0,0.0,9.538757149130106e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.045306119835004e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.53874332481064e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0004524749238044,286.1565856933594,294.1499938964844,292.9655456542969,290.218994140625,294.7257385253906,293.84100341796875,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651934960857,1.794100978891322e-09,0.0009651916916482,-0.0037515049334615,0.0,0.0,0.0,-0.0057022273540496,60.0,8.416507720947266,-0.0,-6.35166301776735e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.032105299411342e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1962280273437,0.0,0.0,9.511260577710344e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.024996739346534e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.511246753390878e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0004511706356424,286.14239501953125,294.1499938964844,292.8416442871094,290.2170104980469,294.6941223144531,293.8060607910156,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624103549867,1.4687111526967556e-09,0.0009624088997952,-0.0028988460544496,0.0,0.0,0.0,-0.0055409157648682,60.0,8.391343116760254,-0.0,-6.315089251529571e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.032105299411342e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1962280273437,0.0,0.0,9.511260577710344e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.024996739346534e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.511246753390878e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0004511706356424,286.14239501953125,294.1499938964844,292.8416442871094,290.2170104980469,294.6941223144531,293.8060607910156,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624103549867,1.4687111526967556e-09,0.0009624088997952,-0.0028988460544496,0.0,0.0,0.0,-0.0055409157648682,60.0,8.391343116760254,-0.0,-6.315089251529571e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.010617941385136e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1835327148437,0.0,0.0,9.488633077125996e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,7.008283864706755e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.48861925280653e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0004500973445829,286.125244140625,294.1499938964844,292.7178039550781,290.2129821777344,294.6639709472656,293.7764892578125,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009371198248118,1.1778994446487443e-09,0.0009371186606585,-0.002159594092518,0.0,0.0,0.0,-0.0052821240387856,60.0,8.229567527770996,-0.0,-6.285070952571914e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.010617941385136e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1835327148437,0.0,0.0,9.488633077125996e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,7.008283864706755e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.48861925280653e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0004500973445829,286.125244140625,294.1499938964844,292.7178039550781,290.2129821777344,294.6639709472656,293.7764892578125,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009371198248118,1.1778994446487443e-09,0.0009371186606585,-0.002159594092518,0.0,0.0,0.0,-0.0052821240387856,60.0,8.229567527770996,-0.0,-6.285070952571914e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,4.103501123609021e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18084716796875,0.0,0.0,4.32119268225506e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,3.191623545717448e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,4.321186497691088e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0002049776230705,286.1221008300781,294.1499938964844,292.5948486328125,290.2069396972656,294.6343688964844,293.75946044921875,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007750809309072,8.85259809901839e-10,0.0007750800577923,-0.0015522815519943,0.0,0.0,0.0,-0.0043142139911651,60.0,7.574460983276367,-0.0,-1.303495800186738e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,4.103501123609021e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18084716796875,0.0,0.0,4.32119268225506e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,3.191623545717448e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,4.321186497691088e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0002049776230705,286.1221008300781,294.1499938964844,292.5948486328125,290.2069396972656,294.6343688964844,293.75946044921875,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007750809309072,8.85259809901839e-10,0.0007750800577923,-0.0015522815519943,0.0,0.0,0.0,-0.0043142139911651,60.0,7.574460983276367,-0.0,-1.303495800186738e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,6.236924673430622e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820678710937,0.0,0.0,6.567795207956806e-05,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,4.850958794122562e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,6.567785749211907e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0003115461440756,286.1243896484375,294.1499938964844,292.5339660644531,290.20318603515625,294.6106262207031,293.7178039550781,284.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006006008479744,7.274877367180466e-10,0.0006006000912748,-0.0013119765790179,0.0,0.0,0.0,-0.0033748627174645,60.0,6.297580718994141,-0.0,-3.0112122573200395e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,4.403709681355394e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18756103515625,0.0,0.0,4.637327219825238e-05,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,3.425119575695135e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,4.637320671463385e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.000219973604544,286.1287536621094,294.1499938964844,292.4736328125,290.1990051269531,294.6004638671875,293.7107238769531,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692543298006,5.86915072098293e-10,0.0004692537477239,-0.0010737556731328,0.0,0.0,0.0,-0.0026431791484355,60.0,5.638986587524414,-0.0,-1.5011965004418926e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,3.472842581686564e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1943664550781,0.0,0.0,3.657077468233183e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,2.7011094061890617e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,3.657072375062853e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001734750403556,286.13037109375,294.1499938964844,292.3549194335937,290.1893615722656,294.5849304199219,293.7024841308594,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003440023574512,4.3674999727905117e-10,0.0003440019208937,-0.0008042211993597,0.0,0.0,0.0,-0.0019416493596509,60.0,4.366477012634277,-0.0,-9.336203810050849e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,3.472842581686564e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1943664550781,0.0,0.0,3.657077468233183e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,2.7011094061890617e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,3.657072375062853e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001734750403556,286.13037109375,294.1499938964844,292.3549194335937,290.1893615722656,294.5849304199219,293.7024841308594,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003440023574512,4.3674999727905117e-10,0.0003440019208937,-0.0008042211993597,0.0,0.0,0.0,-0.0019416493596509,60.0,4.366477012634277,-0.0,-9.336203810050849e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,2.588961433502845e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958923339844,0.0,0.0,2.72630622930592e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,2.013643825193867e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,2.726302409428172e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001293235109187,286.1301574707031,294.1499938964844,292.23956298828125,290.1781311035156,294.57330322265625,293.7001037597656,284.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002758933696895,3.4506653090460304e-10,0.0002758930204436,-0.0006312926998361,0.0,0.0,0.0,-0.0015540255699306,60.0,3.558012723922729,-0.0,-5.188612206552534e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,2.588961433502845e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958923339844,0.0,0.0,2.72630622930592e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,2.013643825193867e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,2.726302409428172e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001293235109187,286.1301574707031,294.1499938964844,292.23956298828125,290.1781311035156,294.57330322265625,293.7001037597656,284.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002758933696895,3.4506653090460304e-10,0.0002758930204436,-0.0006312926998361,0.0,0.0,0.0,-0.0015540255699306,60.0,3.558012723922729,-0.0,-5.188612206552534e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,1.8767030269373208e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1991882324219,0.0,0.0,1.9762625015573576e-05,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,1.459663144487422e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,1.9762597730732523e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.374486398883164e-05,286.13330078125,294.1499938964844,292.1283569335937,290.16552734375,294.56512451171875,293.6996459960937,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002215886634076,2.7176569328268835e-10,0.0002215883869212,-0.0004928882699459,0.0,0.0,0.0,-0.0012448427733033,60.0,2.933119535446167,-0.0,-2.72640998666418e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,1.8767030269373208e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1991882324219,0.0,0.0,1.9762625015573576e-05,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,1.459663144487422e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,1.9762597730732523e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.374486398883164e-05,286.13330078125,294.1499938964844,292.1283569335937,290.16552734375,294.56512451171875,293.6996459960937,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002215886634076,2.7176569328268835e-10,0.0002215883869212,-0.0004928882699459,0.0,0.0,0.0,-0.0012448427733033,60.0,2.933119535446167,-0.0,-2.72640998666418e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.040048462338746e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146057128906,0.0,0.0,9.519624290987848e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.031173299765214e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.519611194264144e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004515674954745,286.2975158691406,294.1499938964844,292.02215576171875,290.1517944335937,294.4234313964844,293.6341857910156,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,0.0009924725163727,-3.9144532060220167e-10,-0.0009924721671268,3.66439126082696e-05,0.0,0.0,0.0,0.0051274714060127,60.0,4.371143341064453,-0.0,-6.32617016549375e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.040048462338746e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146057128906,0.0,0.0,9.519624290987848e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.031173299765214e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.519611194264144e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004515674954745,286.2975158691406,294.1499938964844,292.02215576171875,290.1517944335937,294.4234313964844,293.6341857910156,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,0.0009924725163727,-3.9144532060220167e-10,-0.0009924721671268,3.66439126082696e-05,0.0,0.0,0.0,0.0051274714060127,60.0,4.371143341064453,-0.0,-6.32617016549375e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,1.3242133718449622e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116760253906,0.0,0.0,1.394463106407784e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,1.0299473615305033e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,1.3944611964689102e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,6.614696030737832e-05,286.2926025390625,294.1499938964844,291.9711608886719,290.14453125,294.4216613769531,293.6348876953125,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016522437566,1.3697035172732797e-10,0.0001016521055134,-0.0002584452740848,0.0,0.0,0.0,-0.000578606268391,60.0,3.3578007221221924,-0.0,-1.357423395909052e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,9.587017302692402e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,1.009561037790263e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.4565950853866525e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,1.0095595825987402e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,4.7888963308651e-05,286.2904052734375,294.1499938964844,291.9217529296875,290.1370849609375,294.4209289550781,293.6354675292969,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010198365635,1.275983763093791e-10,0.0001019835253828,-0.0002334748278371,0.0,0.0,0.0,-0.0005744708469137,60.0,2.5237507820129395,-0.0,-7.114860922641242e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,5.605275418929523e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,5.902636530663585e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,4.359674221632304e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,5.9026278904639184e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,2.79994110314874e-05,286.2907409667969,294.1499938964844,291.82794189453125,290.1217041015625,294.4195861816406,293.6357727050781,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.9727608459070325e-05,7.470402074716276e-11,5.9727532061515376e-05,-0.0001366706273984,0.0,0.0,0.0,-0.000336428405717,60.0,1.685530662536621,-0.0,-2.432166412713599e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
