time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139680,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,5.605275418929523e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,5.902636530663585e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,4.359674221632304e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,5.9026278904639184e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,2.79994110314874e-05,286.2907409667969,294.1499938964844,291.82794189453125,290.1217041015625,294.4195861816406,293.6357727050781,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.9727608459070325e-05,7.470402074716276e-11,5.9727532061515376e-05,-0.0001366706273984,0.0,0.0,0.0,-0.000336428405717,60.0,1.685530662536621,-0.0,-2.432166412713599e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,2.8765366550942417e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,3.0291373604995897e-06,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,2.23731422011042e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,3.029133267773432e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,1.4368844858836384e-05,286.2903137207031,294.1499938964844,291.7415771484375,290.1058654785156,294.4195556640625,293.6358642578125,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0651444831164554e-05,3.8337100854990425e-11,3.065140481339768e-05,-7.013748836470768e-05,0.0,0.0,0.0,-0.0001726507180137,60.0,1.2085938453674316,-0.0,-6.405296432143713e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,2.8765366550942417e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,3.0291373604995897e-06,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,2.23731422011042e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,3.029133267773432e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,1.4368844858836384e-05,286.2903137207031,294.1499938964844,291.7415771484375,290.1058654785156,294.4195556640625,293.6358642578125,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0651444831164554e-05,3.8337100854990425e-11,3.065140481339768e-05,-7.013748836470768e-05,0.0,0.0,0.0,-0.0001726507180137,60.0,1.2085938453674316,-0.0,-6.405296432143713e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,1.2686814443441108e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,1.335985189143685e-06,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.8675570825435e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,1.3359832564674434e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,6.337303602776956e-06,286.29034423828125,294.1499938964844,291.6634826660156,290.0898132324219,294.4195251464844,293.6358642578125,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3518812920665368e-05,1.6908519723246584e-11,1.3518796549760737e-05,-3.0934021197026595e-05,0.0,0.0,0.0,-7.61475384933874e-05,60.0,0.9452034831047058,-0.0,-1.2459612334925207e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,1.2686814443441108e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,1.335985189143685e-06,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.8675570825435e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,1.3359832564674434e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,6.337303602776956e-06,286.29034423828125,294.1499938964844,291.6634826660156,290.0898132324219,294.4195251464844,293.6358642578125,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3518812920665368e-05,1.6908519723246584e-11,1.3518796549760737e-05,-3.0934021197026595e-05,0.0,0.0,0.0,-7.61475384933874e-05,60.0,0.9452034831047058,-0.0,-1.2459612334925207e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,4.400594093567634e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,4.634046320006746e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,3.422696295274364e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,4.634039783013577e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,2.1981797999615083e-06,286.29034423828125,294.1499938964844,291.5944519042969,290.0738220214844,294.4195251464844,293.6358642578125,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.689501565735554e-06,5.865289157136466e-12,4.689495654019993e-06,-1.0730404028436167e-05,0.0,0.0,0.0,-2.641454921104014e-05,60.0,0.7718478441238403,-0.0,-1.4990702906433897e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,4.400594093567634e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,4.634046320006746e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,3.422696295274364e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,4.634039783013577e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,2.1981797999615083e-06,286.29034423828125,294.1499938964844,291.5944519042969,290.0738220214844,294.4195251464844,293.6358642578125,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.689501565735554e-06,5.865289157136466e-12,4.689495654019993e-06,-1.0730404028436167e-05,0.0,0.0,0.0,-2.641454921104014e-05,60.0,0.7718478441238403,-0.0,-1.4990702906433897e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,3.0521766802849015e-07,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,3.214095443127008e-07,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,2.3739237065001362e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,3.2140908956534986e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,1.5246199609464384e-06,286.29034423828125,294.1499938964844,291.5635986328125,290.0659484863281,294.4195251464844,293.6358642578125,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.25425776281918e-06,4.0697389035171394e-12,3.2542536700930214e-06,-7.445201845257543e-06,0.0,0.0,0.0,-1.832999987527728e-05,60.0,0.7218539714813232,-0.0,-7.21138643591801e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,1.3862148762200377e-07,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,1.4597537756344536e-07,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,1.0781708681406601e-07,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,1.459751786114794e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,6.92440494276525e-07,286.29034423828125,294.1499938964844,291.53533935546875,290.0581359863281,294.4195251464844,293.6358642578125,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4821520153418533e-06,1.8525252946238746e-12,1.4821501963524495e-06,-3.388193817954744e-06,0.0,0.0,0.0,-8.34774982649833e-06,60.0,0.6673390865325928,-0.0,-1.4875119636482278e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,1.002914373771091e-08,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,1.0561191032820716e-08,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.800472268115755e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,1.0561176821966e-08,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,5.00974657313691e-08,286.29034423828125,294.1499938964844,291.4869079589844,290.0429992675781,294.4195251464844,293.6358642578125,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0689961271737049e-07,1.337016841641489e-13,1.0689947771425069e-07,-2.4458924485770694e-07,0.0,0.0,0.0,-6.021291483193636e-07,60.0,0.5861374735832214,-0.0,-7.786227018462212e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,1.002914373771091e-08,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,1.0561191032820716e-08,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.800472268115755e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,1.0561176821966e-08,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,5.00974657313691e-08,286.29034423828125,294.1499938964844,291.4869079589844,290.0429992675781,294.4195251464844,293.6358642578125,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0689961271737049e-07,1.337016841641489e-13,1.0689947771425069e-07,-2.4458924485770694e-07,0.0,0.0,0.0,-6.021291483193636e-07,60.0,0.5861374735832214,-0.0,-7.786227018462212e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,5.191740370946718e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,5.4671627225388875e-09,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,4.038034351339093e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,5.467155173022321e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,2.5933724501214783e-08,286.29034423828125,294.1499938964844,291.45001220703125,290.028564453125,294.4195251464844,293.6358642578125,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.5619562289166424e-08,6.94978945811435e-14,5.5619491234892855e-08,-1.2707464236427768e-07,0.0,0.0,0.0,-3.1324452720582485e-07,60.0,0.5393860340118408,-0.0,-2.0865330519651644e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,5.191740370946718e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,5.4671627225388875e-09,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,4.038034351339093e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,5.467155173022321e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,2.5933724501214783e-08,286.29034423828125,294.1499938964844,291.45001220703125,290.028564453125,294.4195251464844,293.6358642578125,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.5619562289166424e-08,6.94978945811435e-14,5.5619491234892855e-08,-1.2707464236427768e-07,0.0,0.0,0.0,-3.1324452720582485e-07,60.0,0.5393860340118408,-0.0,-2.0865330519651644e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,2.1267894112497743e-09,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,2.2396158261273062e-09,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,1.65417535225032e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,2.239612717502837e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,1.0623715240853926e-08,286.29034423828125,294.1499938964844,291.4195251464844,290.013671875,294.4195251464844,293.6358642578125,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3041508256937972e-08,2.8731259315043986e-14,2.3041478058871693e-08,-5.2473321687784846e-08,0.0,0.0,0.0,-1.2971577234566214e-07,60.0,0.4980850517749786,-0.0,-3.501453216831251e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,2.1267894112497743e-09,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,2.2396158261273062e-09,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,1.65417535225032e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,2.239612717502837e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,1.0623715240853926e-08,286.29034423828125,294.1499938964844,291.4195251464844,290.013671875,294.4195251464844,293.6358642578125,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3041508256937972e-08,2.8731259315043986e-14,2.3041478058871693e-08,-5.2473321687784846e-08,0.0,0.0,0.0,-1.2971577234566214e-07,60.0,0.4980850517749786,-0.0,-3.501453216831251e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,8.58339732623392e-10,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,9.038748083334267e-10,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,6.675999197902627e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.038735315769483e-10,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,4.287569410621472e-09,286.29034423828125,294.1499938964844,291.3898620605469,289.9969787597656,294.4195251464844,293.6358642578125,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.297997038970608e-09,1.1567103103528408e-14,9.29798549265115e-09,-2.117634778642241e-08,0.0,0.0,0.0,-5.2343239076435566e-08,60.0,0.4612446427345276,-0.0,-5.7031898799198804e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,8.58339732623392e-10,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,9.038748083334267e-10,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,6.675999197902627e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.038735315769483e-10,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,4.287569410621472e-09,286.29034423828125,294.1499938964844,291.3898620605469,289.9969787597656,294.4195251464844,293.6358642578125,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.297997038970608e-09,1.1567103103528408e-14,9.29798549265115e-09,-2.117634778642241e-08,0.0,0.0,0.0,-5.2343239076435566e-08,60.0,0.4612446427345276,-0.0,-5.7031898799198804e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,5.224231602873886e-10,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,5.5013782418456e-10,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,4.0633058029371207e-10,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,5.501370470284428e-10,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,2.6096025340649476e-09,286.29034423828125,294.1499938964844,291.3753356933594,289.988037109375,294.4195251464844,293.6358642578125,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.6618643107242406e-09,7.033280902802143e-15,5.661857205296883e-09,-1.2892965806088341e-08,0.0,0.0,0.0,-3.1868694350123405e-08,60.0,0.4443235993385315,-0.0,-2.1127311606382805e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,3.14170245374612e-10,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,3.3083705219816285e-10,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,2.443555080500204e-10,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,3.308365803533775e-10,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,1.569339769247335e-09,286.29034423828125,294.1499938964844,291.3609924316406,289.97869873046875,294.4195251464844,293.6358642578125,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.405229653807851e-09,4.251742441598689e-15,3.405225434960356e-09,-7.752305464236997e-09,0.0,0.0,0.0,-1.9164872355759144e-08,60.0,0.4281657636165619,-0.0,-7.640635781891463e-19,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,1.0847572146088776e-10,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,1.1423037515889688e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,8.437030241115194e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,1.1423021556433708e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,5.41856726155032e-10,286.28973388671875,294.1499938964844,291.3329772949219,289.95904541015625,294.41973876953125,293.63580322265625,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1691758672327524e-09,1.4667343216850448e-15,1.1691744239428203e-09,-2.666523446492874e-09,0.0,0.0,0.0,-6.592017598450184e-09,60.0,0.3967967927455902,-0.0,-9.108869607698752e-20,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,1.0847572146088776e-10,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,1.1423037515889688e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,8.437030241115194e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,1.1423021556433708e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,5.41856726155032e-10,286.28973388671875,294.1499938964844,291.3329772949219,289.95904541015625,294.41973876953125,293.63580322265625,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1691758672327524e-09,1.4667343216850448e-15,1.1691744239428203e-09,-2.666523446492874e-09,0.0,0.0,0.0,-6.592017598450184e-09,60.0,0.3967967927455902,-0.0,-9.108869607698752e-20,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,1.53503381880582e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,1.6164675934599029e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,1.1939194207929993e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,1.6164653166353404e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,7.667783942510997e-12,286.2895812988281,294.1499938964844,291.3057861328125,289.93817138671875,294.4197998046875,293.6357727050781,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4240501966810157e-11,3.5481287026919026e-17,2.4240467272340638e-11,-4.8668808566576516e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3665265738964081,-0.0,-1.8240437858694656e-23,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,1.53503381880582e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,1.6164675934599029e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,1.1939194207929993e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,1.6164653166353404e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,7.667783942510997e-12,286.2895812988281,294.1499938964844,291.3057861328125,289.93817138671875,294.4197998046875,293.6357727050781,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4240501966810157e-11,3.5481287026919026e-17,2.4240467272340638e-11,-4.8668808566576516e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3665265738964081,-0.0,-1.8240437858694656e-23,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,5.1167793960194e-13,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,5.388225130832647e-13,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,3.97973131229315e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,5.38821808351853e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,2.555927908556855e-12,286.2895812988281,294.1499938964844,291.27947998046875,289.916259765625,294.4197998046875,293.6357727050781,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3785447609826472e-11,-9.178212442792408e-18,1.3785456283443852e-11,-2.6276484460519e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3435812890529632,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,5.1167793960194e-13,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,5.388225130832647e-13,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,3.97973131229315e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,5.38821808351853e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,2.555927908556855e-12,286.2895812988281,294.1499938964844,291.27947998046875,289.916259765625,294.4197998046875,293.6357727050781,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3785447609826472e-11,-9.178212442792408e-18,1.3785456283443852e-11,-2.6276484460519e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3435812890529632,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,5.1167793960194e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,5.388225130832647e-13,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,3.97973131229315e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,5.38821808351853e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,2.555927908556855e-12,286.2895812988281,294.1499938964844,291.2540588378906,289.8935241699219,294.4197998046875,293.6357727050781,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.163425034077849e-12,1.23481786539712e-17,3.163412674173083e-12,-8.928531525231875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3216312825679779,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,5.1167793960194e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,5.388225130832647e-13,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,3.97973131229315e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,5.38821808351853e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,2.555927908556855e-12,286.2895812988281,294.1499938964844,291.2540588378906,289.8935241699219,294.4197998046875,293.6357727050781,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.163425034077849e-12,1.23481786539712e-17,3.163412674173083e-12,-8.928531525231875e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3216312825679779,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.2416687011719,289.88189697265625,294.4197998046875,293.6357727050781,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111352559482924e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3114749491214752,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.2295227050781,289.8701171875,294.4197998046875,293.6357727050781,285.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.301667183637619,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.2059020996094,289.8462219238281,294.4197998046875,293.6357727050781,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032935102112e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.2828043401241302,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.2059020996094,289.8462219238281,294.4197998046875,293.6357727050781,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032935102112e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.2828043401241302,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.1831970214844,289.822021484375,294.4197998046875,293.6357727050781,285.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.265522301197052,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.1831970214844,289.822021484375,294.4197998046875,293.6357727050781,285.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.265522301197052,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.16143798828125,289.7977294921875,294.4197998046875,293.6357727050781,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111352559482924e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2497538924217224,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.16143798828125,289.7977294921875,294.4197998046875,293.6357727050781,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111352559482924e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2497538924217224,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.1406555175781,289.7734680175781,294.4197998046875,293.6357727050781,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.2354778349399566,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.1406555175781,289.7734680175781,294.4197998046875,293.6357727050781,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.2354778349399566,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.1306457519531,289.76141357421875,294.4197998046875,293.6357727050781,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.228989839553833,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.120849609375,289.7494506835937,294.4197998046875,293.6357727050781,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111355868205373e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2226767688989639,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
