time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142020,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.10205078125,289.725830078125,294.4197998046875,293.6357727050781,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621955809504e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.2098922431468963,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.10205078125,289.725830078125,294.4197998046875,293.6357727050781,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621955809504e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.2098922431468963,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.0842590332031,289.7027893066406,294.4198303222656,293.6357727050781,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621128628893e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1965848207473755,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.0842590332031,289.7027893066406,294.4198303222656,293.6357727050781,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621128628893e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1965848207473755,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-5.1167793960194e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-2.555927908556855e-12,286.2895812988281,294.1499938964844,291.0675048828125,289.6805419921875,294.4197998046875,293.6357727050781,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.386053807133416e-12,9.874527292175259e-18,3.3860438324734288e-12,-2.202625018141169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1851190626621246,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-5.1167793960194e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-2.555927908556855e-12,286.2895812988281,294.1499938964844,291.0675048828125,289.6805419921875,294.4197998046875,293.6357727050781,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.386053807133416e-12,9.874527292175259e-18,3.3860438324734288e-12,-2.202625018141169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1851190626621246,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.0517578125,289.6592102050781,294.4198303222656,293.6357727050781,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,2.036272843050635e-12,5.791888043413635e-18,-2.0362786977423664e-12,3.108383125546843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1739557534456253,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.0517578125,289.6592102050781,294.4198303222656,293.6357727050781,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,2.036272843050635e-12,5.791888043413635e-18,-2.0362786977423664e-12,3.108383125546843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1739557534456253,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.0443115234375,289.6489562988281,294.4198303222656,293.6357727050781,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.833206840613835e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.1687004268169403,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.037109375,289.6390075683594,294.4198303222656,293.6357727050781,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.833206840613835e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.163569837808609,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.0235290527344,289.6200866699219,294.4198303222656,293.6357727050781,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1535812765359878,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,291.0235290527344,289.6200866699219,294.4198303222656,293.6357727050781,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1535812765359878,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.01104736328125,289.6026611328125,294.4197998046875,293.6357727050781,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.144258975982666,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,291.01104736328125,289.6026611328125,294.4197998046875,293.6357727050781,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.144258975982666,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9996643066406,289.5868530273437,294.4198303222656,293.6357727050781,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1354870349168777,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9996643066406,289.5868530273437,294.4198303222656,293.6357727050781,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1354870349168777,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.9894104003906,289.5729064941406,294.4197998046875,293.6357727050781,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070031280740889e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.1272685527801513,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.9894104003906,289.5729064941406,294.4197998046875,293.6357727050781,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070031280740889e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.1272685527801513,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9847106933594,289.566650390625,294.4197998046875,293.6357727050781,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.11113509051217e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1234094649553299,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.9803161621094,289.5609130859375,294.4197998046875,293.6357727050781,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.1196394562721252,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9723815917969,289.5511169433594,294.4197998046875,293.6357727050781,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1123185753822326,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9723815917969,289.5511169433594,294.4197998046875,293.6357727050781,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1123185753822326,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9656066894531,289.5436706542969,294.4197998046875,293.6357727050781,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1054847985506057,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9656066894531,289.5436706542969,294.4197998046875,293.6357727050781,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.1054847985506057,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.96002197265625,289.5387268066406,294.4197998046875,293.6357727050781,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.099094733595848,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.96002197265625,289.5387268066406,294.4197998046875,293.6357727050781,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.099094733595848,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9556579589844,289.5364990234375,294.4197998046875,293.6357727050781,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.093087300658226,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9556579589844,289.5364990234375,294.4197998046875,293.6357727050781,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.093087300658226,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9539489746094,289.5364685058594,294.4197998046875,293.6357727050781,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0902575477957725,-0.0,-2.802596928649634e-45,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9525146484375,289.53717041015625,294.4197998046875,293.6357727050781,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0875019133090972,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9506225585937,289.5408630371094,294.4197998046875,293.6357727050781,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0821621045470237,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.9506225585937,289.5408630371094,294.4197998046875,293.6357727050781,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0821621045470237,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.5477905273437,294.4197998046875,293.6357727050781,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0771783962845802,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.5477905273437,294.4197998046875,293.6357727050781,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0771783962845802,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.55670166015625,294.4197998046875,293.6357727050781,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492938271467866e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725143179297447,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.55670166015625,294.4197998046875,293.6357727050781,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492938271467866e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725143179297447,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.566162109375,294.4197998046875,293.6357727050781,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.068237692117691,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.566162109375,294.4197998046875,293.6357727050781,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.068237692117691,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.5710754394531,294.4197998046875,293.6357727050781,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0662599578499794,-0.0,-7.006492321624085e-45,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.5761108398437,294.4197998046875,293.6357727050781,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070031280740889e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0643439814448356,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.5865478515625,294.4197998046875,293.6357727050781,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0606283396482467,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
