time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.5865478515625,294.4197998046875,293.6357727050781,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0606283396482467,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.597412109375,294.4197998046875,293.6357727050781,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135173230231e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572238527238369,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.597412109375,294.4197998046875,293.6357727050781,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135173230231e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572238527238369,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.6086730957031,294.4197998046875,293.6357727050781,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0539578385651111,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.6086730957031,294.4197998046875,293.6357727050781,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0539578385651111,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6202392578125,294.4197998046875,293.6357727050781,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0509002283215522,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6202392578125,294.4197998046875,293.6357727050781,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0509002283215522,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.6261291503906,294.4197998046875,293.6357727050781,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492938271467866e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.049468956887722,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.6321105957031,294.4197998046875,293.6357727050781,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492938271467866e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0480779781937599,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6441955566406,294.4197998046875,293.6357727050781,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0453807152807712,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6441955566406,294.4197998046875,293.6357727050781,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0453807152807712,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6565246582031,294.4197998046875,293.6357727050781,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111352559482924e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0428781509399414,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6565246582031,294.4197998046875,293.6357727050781,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111352559482924e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0428781509399414,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.66900634765625,294.4197998046875,293.6357727050781,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135173230231e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0405150577425956,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.66900634765625,294.4197998046875,293.6357727050781,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135173230231e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0405150577425956,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6815795898437,294.4197998046875,293.6357727050781,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111350077941085e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383094884455204,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6815795898437,294.4197998046875,293.6357727050781,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111350077941085e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383094884455204,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6878967285156,294.4197998046875,293.6357727050781,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111352559482924e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0372820198535919,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.6942443847656,294.4197998046875,293.6357727050781,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0362923108041286,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.7069091796875,294.4198303222656,293.6357727050781,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0343876928091049,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.7069091796875,294.4198303222656,293.6357727050781,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0343876928091049,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.7195739746094,294.4197998046875,293.6357727050781,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325522199273109,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.7195739746094,294.4197998046875,293.6357727050781,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325522199273109,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.732177734375,294.4197998046875,293.6357727050781,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0309808626770973,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.732177734375,294.4197998046875,293.6357727050781,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032107921498e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0309808626770973,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7446594238281,294.4197998046875,293.6357727050781,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0294607356190681,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7446594238281,294.4197998046875,293.6357727050781,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0294607356190681,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-5.1167793960194e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-2.555927908556855e-12,286.28955078125,294.1499938964844,290.95001220703125,289.7508544921875,294.4197998046875,293.6357727050781,285.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.386053807133416e-12,9.874525637814034e-18,3.3860438324734288e-12,-2.202625018141169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0286791175603866,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.75701904296875,294.4198303222656,293.6357727050781,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,2.036272843050635e-12,5.791886802642717e-18,-2.0362786977423664e-12,3.108383125546843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0279063396155834,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7691650390625,294.4198303222656,293.6357727050781,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.036272843050635e-12,5.791886802642717e-18,-2.0362786977423664e-12,3.108383125546843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0263864230364561,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7691650390625,294.4198303222656,293.6357727050781,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.036272843050635e-12,5.791886802642717e-18,-2.0362786977423664e-12,3.108383125546843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0263864230364561,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.78106689453125,294.4198303222656,293.6357727050781,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.83320518625261e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.024933336302638,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.78106689453125,294.4198303222656,293.6357727050781,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.83320518625261e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.024933336302638,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.792724609375,294.4198303222656,293.6357727050781,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.833206013433222e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.0235493667423725,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.792724609375,294.4198303222656,293.6357727050781,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.833206013433222e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.0235493667423725,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8040466308594,294.4198303222656,293.6357727050781,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,2.091930144734744e-12,6.410298609115937e-18,-2.0919364331073442e-12,1.426906552984275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222340300679206,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8040466308594,294.4198303222656,293.6357727050781,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,2.091930144734744e-12,6.410298609115937e-18,-2.0919364331073442e-12,1.426906552984275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222340300679206,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8095703125,294.4198303222656,293.6357727050781,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451618647087054e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0216410085558891,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8149719238281,294.4198303222656,293.6357727050781,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0210286602377891,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8255310058594,294.4198303222656,293.6357727050781,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939098648478e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0198506563901901,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
