time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146880,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8255310058594,294.4198303222656,293.6357727050781,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939098648478e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0198506563901901,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8356018066406,294.4198303222656,293.6357727050781,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0187156535685062,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8356018066406,294.4198303222656,293.6357727050781,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0187156535685062,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-5.1167793960194e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-2.555927908556855e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.84521484375,294.4198303222656,293.6357727050781,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.0415600473817666e-12,1.2534259550209904e-17,6.041547470636566e-12,-6.539605662547743e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0176652390509843,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-5.1167793960194e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-2.555927908556855e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.84521484375,294.4198303222656,293.6357727050781,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.0415600473817666e-12,1.2534259550209904e-17,6.041547470636566e-12,-6.539605662547743e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0176652390509843,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.854248046875,294.4198303222656,293.6357727050781,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0166492387652397,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.854248046875,294.4198303222656,293.6357727050781,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0166492387652397,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.85858154296875,294.4198303222656,293.6357727050781,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0161721929907798,-0.0,-9.809089250273721e-45,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8627319335937,294.4198303222656,293.6357727050781,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.748904278312817e-13,7.833206840613835e-18,6.748826215756398e-13,4.528790808078914e-13,0.0,0.0,0.0,0.0,60.0,0.0157071352005004,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8705749511719,294.4198303222656,293.6357727050781,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0147984828799963,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8705749511719,294.4198303222656,293.6357727050781,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451619474267666e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0147984828799963,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.87774658203125,294.4198303222656,293.6357727050781,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939925829092e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139607153832912,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.87774658203125,294.4198303222656,293.6357727050781,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939925829092e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139607153832912,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8829650878906,294.4198303222656,293.6357727050781,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0131295882165431,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8829650878906,294.4198303222656,293.6357727050781,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0131295882165431,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.88507080078125,294.4198303222656,293.6357727050781,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939925829092e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123508460819721,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.88507080078125,294.4198303222656,293.6357727050781,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939925829092e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123508460819721,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8850402832031,294.4198303222656,293.6357727050781,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0119753330945968,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8843078613281,294.4198303222656,293.6357727050781,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0116124842315912,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8808288574219,294.4198303222656,293.6357727050781,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109226386994123,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8808288574219,294.4198303222656,293.6357727050781,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109226386994123,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8778076171875,294.4198303222656,293.6357727050781,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010551325045526,-0.0,-1.1398594232481022e-34,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8749084472656,294.4198303222656,293.6357727050781,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010259598493576,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8667297363281,294.4198303222656,293.6357727050781,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032935102112e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.00964199565351,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.5583896980097e-13,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.8667297363281,294.4198303222656,293.6357727050781,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032935102112e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.00964199565351,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.85650634765625,294.4198303222656,293.6357727050781,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0090654361993074,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.85650634765625,294.4198303222656,293.6357727050781,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0090654361993074,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.8507080078125,294.4198303222656,293.6357727050781,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0087974788621068,-0.0,-4.203895392974451e-45,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,-2.5583896980097e-13,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.844482421875,294.4198303222656,293.6357727050781,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492939925829092e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085367253050208,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.830810546875,294.4198303222656,293.6357727050781,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080270925536751,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.2895812988281,294.1499938964844,290.95001220703125,289.830810546875,294.4198303222656,293.6357727050781,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080270925536751,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.81573486328125,294.4198303222656,293.6357727050781,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032935102112e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0075518861413002,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.81573486328125,294.4198303222656,293.6357727050781,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070032935102112e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0075518861413002,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7994689941406,294.4198303222656,293.6357727050781,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0071081342175602,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7994689941406,294.4198303222656,293.6357727050781,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0071081342175602,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.7822265625,294.4198303222656,293.6357727050781,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492940753009705e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067112818360328,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.7822265625,294.4198303222656,293.6357727050781,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492940753009705e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067112818360328,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7732849121094,294.4198303222656,293.6357727050781,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0065142293460667,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7641906738281,294.4198303222656,293.6357727050781,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451620301448279e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.006325386930257,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.74560546875,294.4198303222656,293.6357727050781,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0059747644700109,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
