time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149280,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.2895812988281,294.1499938964844,290.95001220703125,289.74560546875,294.4198303222656,293.6357727050781,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0059747644700109,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.7335205078125,294.4198303222656,293.6357727050781,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0057634743861854,-0.0,-5.066730334718118e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.7266845703125,294.4198303222656,293.6357727050781,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0056446394883096,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7076110839844,294.4198303222656,293.6357727050781,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053225336596369,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.7076110839844,294.4198303222656,293.6357727050781,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.1111353386663537e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053225336596369,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6886291503906,294.4198303222656,293.6357727050781,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070031280740889e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0050341309979557,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6886291503906,294.4198303222656,293.6357727050781,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070031280740889e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0050341309979557,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6792297363281,294.4198303222656,293.6357727050781,285.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.219082118921524e-12,1.1729766020317369e-17,3.219070409538061e-12,-7.247054952669306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049138301983475,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6699523925781,294.4198303222656,293.6357727050781,285.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.985902745697658e-12,1.315267383822496e-17,5.985889735271588e-12,-8.22108266879118e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0047819083556532,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6517639160156,294.4198303222656,293.6357727050781,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070034589463336e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0045105195604264,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6517639160156,294.4198303222656,293.6357727050781,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070034589463336e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0045105195604264,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.63433837890625,294.4198303222656,293.6357727050781,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621128628893e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.004247146192938,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.63433837890625,294.4198303222656,293.6357727050781,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621128628893e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.004247146192938,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-5.1167793960194e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,-2.555927908556855e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6178283691406,294.4198303222656,293.6357727050781,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.386053807133416e-12,9.874528119355873e-18,3.3860438324734288e-12,-2.202625018141169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040154843591153,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-5.1167793960194e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-5.388225130832647e-13,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-3.97973131229315e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-5.38821808351853e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,-2.555927908556855e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6178283691406,294.4198303222656,293.6357727050781,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.386053807133416e-12,9.874528119355873e-18,3.3860438324734288e-12,-2.202625018141169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040154843591153,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6025085449219,294.4198303222656,293.6357727050781,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.091930144734744e-12,6.410301090657773e-18,-2.0919364331073442e-12,1.426906552984275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037742003332823,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.6025085449219,294.4198303222656,293.6357727050781,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.091930144734744e-12,6.410301090657773e-18,-2.0919364331073442e-12,1.426906552984275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037742003332823,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.5953369140625,294.4198303222656,293.6357727050781,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621128628893e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0036885952576994,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.58856201171875,294.4198303222656,293.6357727050781,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.192332345673901e-13,8.451621128628893e-18,6.192247777904447e-13,-1.2285975188597309e-12,0.0,0.0,0.0,0.0,60.0,0.0035750032402575,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5762023925781,294.4198303222656,293.6357727050781,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492940753009705e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033686589449644,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5762023925781,294.4198303222656,293.6357727050781,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492940753009705e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033686589449644,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.56842041015625,294.4198303222656,293.6357727050781,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0032163453288376,-0.0,-5.066878739175913e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5656433105469,294.4198303222656,293.6357727050781,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.003157113911584,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5571594238281,294.4198303222656,293.6357727050781,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492940753009705e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029619524721056,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,-2.5583896980097e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.694112565416324e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,-1.989865656146575e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,-2.694109041759265e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,-1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5571594238281,294.4198303222656,293.6357727050781,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303965054493068e-12,1.0492940753009705e-17,3.330386097108451e-12,-3.884101807544171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029619524721056,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5509033203125,294.4198303222656,293.6357727050781,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0027811783365905,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,2.5583896980097e-13,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.694112565416324e-13,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.989865656146575e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.694109041759265e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,1.2779639542784273e-12,286.28955078125,294.1499938964844,290.95001220703125,289.5509033203125,294.4198303222656,293.6357727050781,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.635760413034985e-13,9.070033762282725e-18,5.635669882153582e-13,-2.9100743082627334e-12,0.0,0.0,0.0,0.0,60.0,0.0027811783365905,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.5486755371094,294.4198303222656,293.6357727050781,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027079365681856,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.547119140625,294.4198303222656,293.6357727050781,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026232928503304,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.5459899902344,294.4198303222656,293.6357727050781,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024599393364042,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0,286.28955078125,294.1499938964844,290.95001220703125,289.5459899902344,294.4198303222656,293.6357727050781,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2747394206056324e-12,1.111135421384415e-17,3.2747281449030385e-12,-5.5655783801067385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024599393364042,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,1.1412976119729024e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.201843624620835e-09,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,8.876790413836484e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,1.2018419592862983e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,5.700997451896228e-09,286.28955078125,294.1499938964844,290.95001220703125,289.5477905273437,294.4198303222656,293.6357727050781,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167586938005572e-08,1.5225129235693982e-14,1.2167571838972437e-08,-2.7839188732059483e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0023029511794447,-0.0,-1.0083172848343797e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,1.1412976119729024e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.201843624620835e-09,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,8.876790413836484e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,1.2018419592862983e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,5.700997451896228e-09,286.28955078125,294.1499938964844,290.95001220703125,289.5477905273437,294.4198303222656,293.6357727050781,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167586938005572e-08,1.5225129235693982e-14,1.2167571838972437e-08,-2.7839188732059483e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0023029511794447,-0.0,-1.0083172848343797e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,5.4548962680200936e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,5.7442793632844775e-08,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,4.2427117818988336e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,5.744271192043016e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,2.724823673361243e-07,286.28955078125,294.1499938964844,290.9432067871094,289.54803466796875,294.4198303222656,293.6357727050781,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.812977974528621e-07,7.270195188056887e-13,5.81297058488417e-07,-1.330114173470065e-06,0.0,0.0,0.0,-3.274268237873912e-06,60.0,0.0050054807215929,-0.0,-2.3034158063458925e-14,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,5.4548962680200936e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,5.7442793632844775e-08,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,4.2427117818988336e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,5.744271192043016e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,2.724823673361243e-07,286.28955078125,294.1499938964844,290.9432067871094,289.54803466796875,294.4198303222656,293.6357727050781,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.812977974528621e-07,7.270195188056887e-13,5.81297058488417e-07,-1.330114173470065e-06,0.0,0.0,0.0,-3.274268237873912e-06,60.0,0.0050054807215929,-0.0,-2.3034158063458925e-14,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.0051021465405938e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.111473094146277e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.559529323458264e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.1114701098667865e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.00158638360881e-06,286.2895812988281,294.1499938964844,290.92340087890625,289.5423889160156,294.4197998046875,293.63580322265625,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1364876374718733e-06,2.6722406839402298e-12,2.136484908987768e-06,-4.888824150839355e-06,0.0,0.0,0.0,-1.203423016704619e-05,60.0,0.0131766088306903,-0.0,-3.112234862184815e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,2.0051021465405938e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,2.111473094146277e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,1.559529323458264e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,2.1114701098667865e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.00158638360881e-06,286.2895812988281,294.1499938964844,290.92340087890625,289.5423889160156,294.4197998046875,293.63580322265625,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1364876374718733e-06,2.6722406839402298e-12,2.136484908987768e-06,-4.888824150839355e-06,0.0,0.0,0.0,-1.203423016704619e-05,60.0,0.0131766088306903,-0.0,-3.112234862184815e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,3.254929197282763e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,3.427603587624617e-07,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,2.531620566514903e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,3.427599040151108e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.625898676138604e-06,286.2895812988281,294.1499938964844,290.9089050292969,289.5374755859375,294.4197998046875,293.63580322265625,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4728316222754074e-06,4.3425154964971124e-12,3.472827302175574e-06,-7.943691343825776e-06,0.0,0.0,0.0,-1.956077176146209e-05,60.0,0.0191345624625682,-0.0,-8.20129554546245e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,6.116621307228343e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,6.441109121624322e-07,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,4.757388580856059e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,6.441100026677304e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,3.055367869819748e-06,286.2895812988281,294.1499938964844,290.8914794921875,289.5311889648437,294.4197692871094,293.63580322265625,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.5212334448006e-06,8.155537876974872e-12,6.5212252593482845e-06,-1.4919737623131368e-05,0.0,0.0,0.0,-3.6731697036884725e-05,60.0,0.0324721001088619,-0.0,-2.896159874421489e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
