time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151620,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,1.6007414842533765e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,1.6856610045579146e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,1.245025487150997e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,1.68565873082116e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.996006388566457e-06,286.28936767578125,294.1499938964844,290.848388671875,289.5147705078125,294.4198303222656,293.6357727050781,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7056199794751592e-05,2.1333133176648644e-11,1.705617796687875e-05,-3.902898242813535e-05,0.0,0.0,0.0,-9.607274841982873e-05,60.0,0.0709253102540969,-0.0,-1.983543711225888e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,1.6007414842533765e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,1.6856610045579146e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,1.245025487150997e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,1.68565873082116e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.996006388566457e-06,286.28936767578125,294.1499938964844,290.848388671875,289.5147705078125,294.4198303222656,293.6357727050781,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7056199794751592e-05,2.1333133176648644e-11,1.705617796687875e-05,-3.902898242813535e-05,0.0,0.0,0.0,-9.607274841982873e-05,60.0,0.0709253102540969,-0.0,-1.983543711225888e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,3.196580337316845e-06,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,3.366159262441215e-06,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,2.486237917764811e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,3.3661547149677062e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.5967521903803572e-05,286.2895812988281,294.1499938964844,290.80645751953125,289.49810791015625,294.41949462890625,293.6358337402344,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.406161704333499e-05,4.2602376487677056e-11,3.406157702556811e-05,-7.794080738676712e-05,0.0,0.0,0.0,-0.0001918592606671,60.0,0.1586063355207443,-0.0,-7.909892879576219e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,3.597921249820501e-06,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,3.788791673287051e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,2.798393097691587e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,3.78878621631884e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,1.797229742805939e-05,286.2896423339844,294.1499938964844,290.79498291015625,289.49346923828125,294.4194030761719,293.6358642578125,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.833719893009402e-05,4.7950310388955586e-11,3.8337151636369526e-05,-8.77249549375847e-05,0.0,0.0,0.0,-0.0002159425348509,60.0,0.1805364340543747,-0.0,-1.0020806406885184e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,6.347729140543379e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099060058594,0.0,0.0,6.684477284579771e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,4.93714014737634e-06,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,6.684467734885402e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,3.170810668962076e-05,286.29010009765625,294.1499938964844,290.7322082519531,289.46759033203125,294.4186096191406,293.6359558105469,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.763667624909431e-05,8.45968017859633e-11,6.763659621356055e-05,-0.0001547698775539,0.0,0.0,0.0,-0.0003809782501775,60.0,0.3254360854625702,-0.0,-3.1191491056681286e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,6.347729140543379e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099060058594,0.0,0.0,6.684477284579771e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,4.93714014737634e-06,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,6.684467734885402e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,3.170810668962076e-05,286.29010009765625,294.1499938964844,290.7322082519531,289.46759033203125,294.4186096191406,293.6359558105469,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.763667624909431e-05,8.45968017859633e-11,6.763659621356055e-05,-0.0001547698775539,0.0,0.0,0.0,-0.0003809782501775,60.0,0.3254360854625702,-0.0,-3.1191491056681286e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.477361345489044e-06,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.0,0.0,9.980137292586733e-06,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.371307219727896e-06,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.980123650166206e-06,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,4.734121102956124e-05,286.29119873046875,294.1499938964844,290.6609191894531,289.4374694824219,294.4166564941406,293.635986328125,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009842235362,1.263062293643813e-10,0.0001009840998449,-0.0002310771815245,0.0,0.0,0.0,-0.0005688155069947,60.0,0.5180864930152893,-0.0,-6.95303259412583e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.477361345489044e-06,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.0,0.0,9.980137292586733e-06,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.371307219727896e-06,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.980123650166206e-06,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,4.734121102956124e-05,286.29119873046875,294.1499938964844,290.6609191894531,289.4374694824219,294.4166564941406,293.635986328125,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009842235362,1.263062293643813e-10,0.0001009840998449,-0.0002310771815245,0.0,0.0,0.0,-0.0005688155069947,60.0,0.5180864930152893,-0.0,-6.95303259412583e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,1.126175993704237e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113098144531,0.0,0.0,1.185919791168999e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,8.759177035244647e-06,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,1.1859181540785356e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,5.625461926683784e-05,286.29205322265625,294.1499938964844,290.62237548828125,289.4208984375,294.4150085449219,293.6358337402344,285.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199973121401,1.5008697062945942e-10,0.000119997159345,-0.0002745840465649,0.0,0.0,0.0,-0.0006759109091944,60.0,0.627519428730011,-0.0,-9.817747725904267e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,1.355870972474804e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31219482421875,0.0,0.0,1.4278001799539196e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,1.0545700206421316e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,1.4277981790655758e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,6.772831693524495e-05,286.29315185546875,294.1499938964844,290.58203125,289.4034118652344,294.41265869140625,293.63543701171875,285.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444720983272,1.8069881702054147e-10,0.0001444719091523,-0.0003305884310975,0.0,0.0,0.0,-0.0008137704571709,60.0,0.7558876276016235,-0.0,-1.423102191644432e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,2.218053850810975e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31524658203125,0.0,0.0,2.335721910640132e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,1.7251590179512277e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,2.3357188183581457e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001107959833461,286.29620361328125,294.1499938964844,290.4964599609375,289.36578369140625,294.4027709960937,293.6303100585937,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363393286941,2.956022371325417e-10,0.0002363390376558,-0.0005408043507486,0.0,0.0,0.0,-0.0013312333030626,60.0,1.1806241273880005,-0.0,-3.808408255423501e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,2.218053850810975e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31524658203125,0.0,0.0,2.335721910640132e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,1.7251590179512277e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,2.3357188183581457e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001107959833461,286.29620361328125,294.1499938964844,290.4964599609375,289.36578369140625,294.4027709960937,293.6303100585937,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363393286941,2.956022371325417e-10,0.0002363390376558,-0.0005408043507486,0.0,0.0,0.0,-0.0013312333030626,60.0,1.1806241273880005,-0.0,-3.808408255423501e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,3.775741424760781e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,3.976044899900444e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,2.936698001576588e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,3.976039442932233e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001886054233182,286.2977905273437,294.1499938964844,290.40509033203125,289.32489013671875,294.37957763671875,293.6096496582031,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004030545824207,5.03937835905077e-10,0.0004030540876556,-0.0009218069608323,0.0,0.0,0.0,-0.0022701832931488,60.0,1.964095950126648,-0.0,-1.1035797164993257e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,3.775741424760781e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,3.976044899900444e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,2.936698001576588e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,3.976039442932233e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001886054233182,286.2977905273437,294.1499938964844,290.40509033203125,289.32489013671875,294.37957763671875,293.6096496582031,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004030545824207,5.03937835905077e-10,0.0004030540876556,-0.0009218069608323,0.0,0.0,0.0,-0.0022701832931488,60.0,1.964095950126648,-0.0,-1.1035797164993257e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.00611630640924e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.483892063144594e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.004781946307048e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,9.483878966420888e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0004498725465964,286.2913513183594,294.1499938964844,290.308837890625,289.2810974121094,294.3414611816406,293.5654602050781,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006059391307644,7.903262488895281e-10,0.0006059383158572,-0.0014718417078256,0.0,0.0,0.0,-0.0034419554285705,60.0,2.983447551727295,-0.0,-6.278762754163837e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,9.00611630640924e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.483892063144594e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.004781946307048e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,9.483878966420888e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0004498725465964,286.2913513183594,294.1499938964844,290.308837890625,289.2810974121094,294.3414611816406,293.5654602050781,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006059391307644,7.903262488895281e-10,0.0006059383158572,-0.0014718417078256,0.0,0.0,0.0,-0.0034419554285705,60.0,2.983447551727295,-0.0,-6.278762754163837e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.00978920981288e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.487759962212294e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.007638487266377e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,9.487746865488587e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0004500560462474,286.2919006347656,294.1499938964844,290.2085876464844,289.2347412109375,294.2577514648437,293.49859619140625,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509880910627,1.181240216752144e-09,0.0009509869269095,-0.0021545090712606,0.0,0.0,0.0,-0.0053533469326794,60.0,4.794198989868164,-0.0,-6.283879372404044e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.00978920981288e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.487759962212294e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.007638487266377e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,9.487746865488587e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0004500560462474,286.2919006347656,294.1499938964844,290.2085876464844,289.2347412109375,294.2577514648437,293.49859619140625,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509880910627,1.181240216752144e-09,0.0009509869269095,-0.0021545090712606,0.0,0.0,0.0,-0.0053533469326794,60.0,4.794198989868164,-0.0,-6.283879372404044e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,9.0155444922857e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102722167969,0.0,0.0,9.493820834904908e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,7.012114656390622e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.493807738181204e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004503435629885,286.2867126464844,294.1499938964844,290.1572570800781,289.2107238769531,294.2245483398437,293.4568176269531,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009153690771199,1.2166234686361575e-09,0.000915367854759,-0.0022831503301858,0.0,0.0,0.0,-0.0051903245039284,60.0,5.132014751434326,-0.0,-6.291906373689926e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.017677075462416e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.301025390625,0.0,0.0,9.496066195424646e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,7.013772847130895e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.49605309870094e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.000450450083008,286.2735595703125,294.1499938964844,290.10528564453125,289.18621826171875,294.217041015625,293.4140930175781,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602042264305,1.287844164643559e-09,0.0009602029458619,-0.0024255542084574,0.0,0.0,0.0,-0.005447938106954,60.0,4.893132209777832,-0.0,-6.294879995039082e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.02019819477573e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.29083251953125,0.0,0.0,9.4987204647623e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.015732990112156e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.498707368038596e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0004505760152824,286.259521484375,294.1499938964844,289.999755859375,289.1358947753906,294.1459350585937,293.3228454589844,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961136596743,1.3198536708003415e-09,0.0009611353161744,-0.0025087748654186,0.0,0.0,0.0,-0.0054671172983944,60.0,5.540069103240967,-0.0,-6.29839291832468e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.02019819477573e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.29083251953125,0.0,0.0,9.4987204647623e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.015732990112156e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.498707368038596e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0004505760152824,286.259521484375,294.1499938964844,289.999755859375,289.1358947753906,294.1459350585937,293.3228454589844,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961136596743,1.3198536708003415e-09,0.0009611353161744,-0.0025087748654186,0.0,0.0,0.0,-0.0054671172983944,60.0,5.540069103240967,-0.0,-6.29839291832468e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.024089376907796e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28192138671875,0.0,0.0,9.502817556494848e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,7.018759788479656e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.502805187366904e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.000450770399766,286.2472839355469,294.1499938964844,289.90582275390625,289.0904541015625,294.08282470703125,293.2352294921875,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615507442504,1.368280933000676e-09,0.0009615493472665,-0.0026356759481132,0.0,0.0,0.0,-0.0054911244660615,60.0,5.720748424530029,-0.0,-6.303822175368623e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.0257017291151e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807006835937,0.0,0.0,9.504515765001996e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,7.02001343597658e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.504503395874052e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0004508509591687,286.2456359863281,294.1499938964844,289.8929748535156,289.08416748046875,294.0741577148437,293.2212829589844,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617224568501,1.388364867516145e-09,0.0009617210598662,-0.0026883045211434,0.0,0.0,0.0,-0.0055010807700455,60.0,5.735134124755859,-0.0,-6.306074595840985e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.03505861060694e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2372436523437,0.0,0.0,9.514368866803125e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.027290848782286e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.51435649767518e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0004513183666858,286.184326171875,294.1499938964844,289.7857971191406,289.031494140625,293.9783020019531,293.1028747558594,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432050425559,1.7858331480269383e-09,0.0012432031799107,-0.0034517622552812,0.0,0.0,0.0,-0.007095952052623,60.0,6.587330341339111,-0.0,-6.319151424349911e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.03505861060694e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2372436523437,0.0,0.0,9.514368866803125e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.027290848782286e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.51435649767518e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0004513183666858,286.184326171875,294.1499938964844,289.7857971191406,289.031494140625,293.9783020019531,293.1028747558594,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432050425559,1.7858331480269383e-09,0.0012432031799107,-0.0034517622552812,0.0,0.0,0.0,-0.007095952052623,60.0,6.587330341339111,-0.0,-6.319151424349911e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.091422543860972e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22705078125,0.0,0.0,9.573723218636589e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,7.071129948599264e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.573710849508645e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0004541338712442,286.17071533203125,294.1499938964844,289.6791381835937,288.9782409667969,293.87554931640625,292.8935852050781,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678758215159,2.206223204126445e-09,0.0009678736096248,-0.0048322700895369,0.0,0.0,0.0,-0.0059023010544478,60.0,6.442318439483643,-0.0,-6.398232699211803e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.091422543860972e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22705078125,0.0,0.0,9.573723218636589e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,7.071129948599264e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.573710849508645e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0004541338712442,286.17071533203125,294.1499938964844,289.6791381835937,288.9782409667969,293.87554931640625,292.8935852050781,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678758215159,2.206223204126445e-09,0.0009678736096248,-0.0048322700895369,0.0,0.0,0.0,-0.0059023010544478,60.0,6.442318439483643,-0.0,-6.398232699211803e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,9.11233655642718e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2219543457031,0.0,0.0,9.595746087143198e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,7.087396079441532e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.595733718015254e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004551785823423,286.1639709472656,294.1499938964844,289.62628173828125,288.9515686035156,293.8389892578125,292.7654724121094,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709601290524,2.467616999624056e-09,0.0009709576843306,-0.0055163674987852,0.0,0.0,0.0,-0.0060361521318554,60.0,6.157293319702148,-0.0,-6.427700327549246e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.130717080552132e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2168884277344,0.0,0.0,9.615101589588448e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,7.10169188096188e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.615089220460504e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0004560967208817,286.1572265625,294.1499938964844,289.57391357421875,288.9248962402344,293.8022155761719,292.625244140625,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972909736447,2.696579182170921e-09,0.0009729070588946,-0.0061163334175944,0.0,0.0,0.0,-0.0061496160924434,60.0,5.989637851715088,-0.0,-6.453652900972885e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.166659583570436e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.20672607421875,0.0,0.0,9.652950393501668e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.129646837711334e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.652938751969486e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0004578921361826,286.143798828125,294.1499938964844,289.4709777832031,288.8719177246094,293.7280578613281,292.3122863769531,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767391020432,3.144329685511593e-09,0.0009767359588295,-0.0072895702905952,0.0,0.0,0.0,-0.0063715865835547,60.0,5.828516483306885,-0.0,-6.504554761477267e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.166659583570436e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.20672607421875,0.0,0.0,9.652950393501668e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.129646837711334e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.652938751969486e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0004578921361826,286.143798828125,294.1499938964844,289.4709777832031,288.8719177246094,293.7280578613281,292.3122863769531,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767391020432,3.144329685511593e-09,0.0009767359588295,-0.0072895702905952,0.0,0.0,0.0,-0.0063715865835547,60.0,5.828516483306885,-0.0,-6.504554761477267e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.182026406051592e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1966247558594,0.0,0.0,9.669132850831376e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,7.141599053284153e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.66912048170343e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0004586597788147,286.1304931640625,294.1499938964844,289.3713073730469,288.8197326660156,293.6532897949219,291.9911499023437,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783769492059,3.3357305806447357e-09,0.0009783735731616,-0.0077910865657031,0.0,0.0,0.0,-0.0064664767123758,60.0,5.752886295318604,-0.0,-6.526374818349724e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.182026406051592e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1966247558594,0.0,0.0,9.669132850831376e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,7.141599053284153e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.66912048170343e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0004586597788147,286.1304931640625,294.1499938964844,289.3713073730469,288.8197326660156,293.6532897949219,291.9911499023437,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783769492059,3.3357305806447357e-09,0.0009783735731616,-0.0077910865657031,0.0,0.0,0.0,-0.0064664767123758,60.0,5.752886295318604,-0.0,-6.526374818349724e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.182736539514735e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.18658447265625,0.0,0.0,9.66987936408259e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,7.142150570871308e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.669867722550408e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0004586952272802,286.11737060546875,294.1499938964844,289.2757263183594,288.7688293457031,293.5780944824219,291.6899108886719,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784523863345,3.344511112501891e-09,0.0009784490102902,-0.0078140934929251,0.0,0.0,0.0,-0.0064708315767347,60.0,5.6906046867370605,-0.0,-6.527376683607147e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.182736539514735e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.18658447265625,0.0,0.0,9.66987936408259e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,7.142150570871308e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.669867722550408e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0004586952272802,286.11737060546875,294.1499938964844,289.2757263183594,288.7688293457031,293.5780944824219,291.6899108886719,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784523863345,3.344511112501891e-09,0.0009784490102902,-0.0078140934929251,0.0,0.0,0.0,-0.0064708315767347,60.0,5.6906046867370605,-0.0,-6.527376683607147e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.163081995211542e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,9.649182175053284e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,7.126863056328148e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.6491705335211e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0004577134677674,286.1043701171875,294.1499938964844,289.1851806640625,288.7197570800781,293.50274658203125,291.4297790527344,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763581329025,3.099577261522768e-09,0.0009763550478965,-0.0071723056025803,0.0,0.0,0.0,-0.0063494094647467,60.0,5.6248955726623535,-0.0,-6.49945803843366e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.163081995211542e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,9.649182175053284e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,7.126863056328148e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.6491705335211e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0004577134677674,286.1043701171875,294.1499938964844,289.1851806640625,288.7197570800781,293.50274658203125,291.4297790527344,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763581329025,3.099577261522768e-09,0.0009763550478965,-0.0071723056025803,0.0,0.0,0.0,-0.0063494094647467,60.0,5.6248955726623535,-0.0,-6.49945803843366e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,9.156590385828169e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1716613769531,0.0,0.0,9.642346412874758e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,7.121814269339666e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.642334771342576e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004573891928885,286.09796142578125,294.1499938964844,289.14208984375,288.6960144042969,293.4650573730469,291.3157043457031,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756659856066,3.018666872023345e-09,0.0009756629588082,-0.0069602984003722,0.0,0.0,0.0,-0.006309297401458,60.0,5.591928005218506,-0.0,-6.490248694035472e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
