time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153960,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.155523730441928e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.166748046875,0.0,0.0,9.641223005019128e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,7.120984082575887e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.641211363486946e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0004573359328787,286.091552734375,294.1499938964844,289.1005859375,288.67291259765625,293.4273376464844,291.20098876953125,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755513165146,3.005349524798362e-09,0.0009755482897162,-0.0069254040718078,0.0,0.0,0.0,-0.0063026915304362,60.0,5.560558795928955,-0.0,-6.488733816922831e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,9.178816253552212e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.15692138671875,0.0,0.0,9.665751713328063e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,7.139100489439443e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.66574007179588e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004584994749166,286.0788879394531,294.1499938964844,289.0227966308594,288.62890625,293.3517150878906,290.9703063964844,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780317777767,3.295498318678369e-09,0.0009780284017324,-0.0076856701634824,0.0,0.0,0.0,-0.0064465263858437,60.0,5.508370876312256,-0.0,-6.521785422819448e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,9.178816253552212e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.15692138671875,0.0,0.0,9.665751713328063e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,7.139100489439443e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.66574007179588e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004584994749166,286.0788879394531,294.1499938964844,289.0227966308594,288.62890625,293.3517150878906,290.9703063964844,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780317777767,3.295498318678369e-09,0.0009780284017324,-0.0076856701634824,0.0,0.0,0.0,-0.0064465263858437,60.0,5.508370876312256,-0.0,-6.521785422819448e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.221889195032418e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1474914550781,0.0,0.0,9.711109305499122e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.172601908678189e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,9.71109766396694e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0004606510628946,286.0667724609375,294.1499938964844,288.95538330078125,288.5897216796875,293.27886962890625,290.72760009765625,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826205205172,3.832091977074015e-09,0.0009826166788116,-0.0090916492044925,0.0,0.0,0.0,-0.006712538190186,60.0,5.471714973449707,-0.0,-6.583131550996768e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.22389081097208e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1470947265625,0.0,0.0,9.713216422824188e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.174158236011863e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.713205508887768e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004607510345522,286.0662841796875,294.1499938964844,288.9527587890625,288.5881652832031,293.2758483886719,290.7171630859375,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828337933868,3.8570249216718375e-09,0.0009828299516811,-0.0091569768264889,0.0,0.0,0.0,-0.0067248987033963,60.0,5.470364093780518,-0.0,-6.585989353879995e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.275104821426794e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1372985839844,0.0,0.0,9.76714727585204e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,7.213991193566471e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.767136361915618e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0004633092903532,286.0537414550781,294.1499938964844,288.8913269042969,288.5512084960937,293.19976806640625,290.44677734375,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882899466902,4.49505233035552e-09,0.0009882854064926,-0.0108286589384078,0.0,0.0,0.0,-0.0070411949418485,60.0,5.442358493804932,-0.0,-6.659320916924116e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.275104821426794e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1372985839844,0.0,0.0,9.76714727585204e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,7.213991193566471e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.767136361915618e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0004633092903532,286.0537414550781,294.1499938964844,288.8913269042969,288.5512084960937,293.19976806640625,290.44677734375,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882899466902,4.49505233035552e-09,0.0009882854064926,-0.0108286589384078,0.0,0.0,0.0,-0.0070411949418485,60.0,5.442358493804932,-0.0,-6.659320916924116e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,9.322199184680358e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1275329589844,0.0,0.0,9.816740202950314e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,7.250620546983555e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.816728561418132e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004656617820728,286.04132080078125,294.1499938964844,288.8394470214844,288.5185546875,293.1236877441406,290.1741943359375,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0817541286107826e-09,0.0009933030232787,-0.0123657844960689,0.0,0.0,0.0,-0.0073320516385138,60.0,5.419836521148682,-0.0,-6.727110957172044e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,9.322199184680358e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1275329589844,0.0,0.0,9.816740202950314e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,7.250620546983555e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.816728561418132e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004656617820728,286.04132080078125,294.1499938964844,288.8394470214844,288.5185546875,293.1236877441406,290.1741943359375,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0817541286107826e-09,0.0009933030232787,-0.0123657844960689,0.0,0.0,0.0,-0.0073320516385138,60.0,5.419836521148682,-0.0,-6.727110957172044e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,9.341183613287284e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1226501464844,0.0,0.0,9.836731624091044e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,7.265385647770017e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.83671998255886e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004666101012844,286.0351257324219,294.1499938964844,288.8173522949219,288.5040283203125,293.08575439453125,290.0440673828125,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995330279693,5.318256945940902e-09,0.0009953249245882,-0.0129853868857026,0.0,0.0,0.0,-0.0074492944404482,60.0,5.409379482269287,-0.0,-6.754535064601441e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,9.357123053632677e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1177978515625,0.0,0.0,9.853516530711204e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.277783151948825e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,9.85350488917902e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0004674062947742,286.0289611816406,294.1499938964844,288.7980041503906,288.49072265625,293.04791259765625,289.9200439453125,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970283135771,5.516819889805902e-09,0.000997022842057,-0.0135055789723992,0.0,0.0,0.0,-0.0075477305799722,60.0,5.39907693862915,-0.0,-6.777602834517893e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.37869044719264e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10809326171875,0.0,0.0,9.876227704808116e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.294557872228324e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,9.876216790871696e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0004684836603701,286.0167541503906,294.1499938964844,288.76788330078125,288.4682006835937,292.97265625,289.6945495605469,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993279818445,5.7854849799809935e-09,0.0009993221610784,-0.0142094045877456,0.0,0.0,0.0,-0.0076809292659163,60.0,5.378762245178223,-0.0,-6.808875951946902e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.37869044719264e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10809326171875,0.0,0.0,9.876227704808116e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.294557872228324e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,9.876216790871696e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0004684836603701,286.0167541503906,294.1499938964844,288.76788330078125,288.4682006835937,292.97265625,289.6945495605469,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993279818445,5.7854849799809935e-09,0.0009993221610784,-0.0142094045877456,0.0,0.0,0.0,-0.0076809292659163,60.0,5.378762245178223,-0.0,-6.808875951946902e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.385712473886088e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0984802246094,0.0,0.0,9.88362226053141e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,7.30001920601353e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.883611346594988e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0004688344488386,286.0046691894531,294.1499938964844,288.75,288.4514465332031,292.8983154296875,289.5057373046875,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000759502872,5.872915043170224e-09,0.0010000700131058,-0.0144384419545531,0.0,0.0,0.0,-0.0077242734842002,60.0,5.358862400054932,-0.0,-6.819068687491382e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.385712473886088e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0984802246094,0.0,0.0,9.88362226053141e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,7.30001920601353e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.883611346594988e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0004688344488386,286.0046691894531,294.1499938964844,288.75,288.4514465332031,292.8983154296875,289.5057373046875,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000759502872,5.872915043170224e-09,0.0010000700131058,-0.0144384419545531,0.0,0.0,0.0,-0.0077242734842002,60.0,5.358862400054932,-0.0,-6.819068687491382e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,9.378523100167512e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08892822265625,0.0,0.0,9.876050899038093e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,7.294426904991269e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,9.87603998510167e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0004684753075707,285.99273681640625,294.1499938964844,288.7410583496094,288.4390563964844,292.8251647949219,289.35528564453125,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309355393,5.783282297500136e-09,0.0009993035346269,-0.0142036341130733,0.0,0.0,0.0,-0.0076798382215201,60.0,5.33868408203125,-0.0,-6.808619446019294e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,9.378523100167512e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08892822265625,0.0,0.0,9.876050899038093e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,7.294426904991269e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,9.87603998510167e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0004684753075707,285.99273681640625,294.1499938964844,288.7410583496094,288.4390563964844,292.8251647949219,289.35528564453125,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309355393,5.783282297500136e-09,0.0009993035346269,-0.0142036341130733,0.0,0.0,0.0,-0.0076798382215201,60.0,5.33868408203125,-0.0,-6.808619446019294e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,9.357567614642905e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794677734375,0.0,0.0,9.853983647190034e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.278127304743975e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.853972733253612e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0004674285592045,285.98095703125,294.1499938964844,288.7369384765625,288.4292907714844,292.7532958984375,289.236328125,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970773244276,5.5221369699154366e-09,0.0009970718529075,-0.0135195050388574,0.0,0.0,0.0,-0.0075503843836486,60.0,5.316117286682129,-0.0,-6.778220296155268e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,9.357567614642905e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794677734375,0.0,0.0,9.853983647190034e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.278127304743975e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.853972733253612e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0004674285592045,285.98095703125,294.1499938964844,288.7369384765625,288.4292907714844,292.7532958984375,289.236328125,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970773244276,5.5221369699154366e-09,0.0009970718529075,-0.0135195050388574,0.0,0.0,0.0,-0.0075503843836486,60.0,5.316117286682129,-0.0,-6.778220296155268e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,9.341329132439569e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07476806640625,0.0,0.0,9.836884419200942e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.265497697517276e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,9.83687350526452e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0004666174645535,285.9751281738281,294.1499938964844,288.736572265625,288.4253234863281,292.7179870605469,289.1898498535156,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953458793461,5.319797491409872e-09,0.0009953405242413,-0.0129894195124506,0.0,0.0,0.0,-0.0074500702321529,60.0,5.303431034088135,-0.0,-6.754713410828117e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.322768164565788e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0700988769531,0.0,0.0,9.8173382866662e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,7.251061470014974e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,9.81732810032554e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.0004656903038267,285.9693603515625,294.1499938964844,288.7373046875,288.42193603515625,292.6828308105469,289.14617919921875,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993370078504,5.088518495455219e-09,0.0009933650726452,-0.0123835019767284,0.0,0.0,0.0,-0.0073354262858629,60.0,5.29032564163208,-0.0,-6.727894685809589e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,9.276207856601104e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0608215332031,0.0,0.0,9.76830706349574e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,7.214847573777661e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.76829687715508e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0004633645294234,285.9579162597656,294.1499938964844,288.7418518066406,288.41680908203125,292.6137390136719,289.0772705078125,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884071769192,4.5083554667257886e-09,0.0009884026367217,-0.0108635099604725,0.0,0.0,0.0,-0.0070478073321282,60.0,5.261528968811035,-0.0,-6.660853557605152e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,9.276207856601104e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0608215332031,0.0,0.0,9.76830706349574e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,7.214847573777661e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.76829687715508e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0004633645294234,285.9579162597656,294.1499938964844,288.7418518066406,288.41680908203125,292.6137390136719,289.0772705078125,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884071769192,4.5083554667257886e-09,0.0009884026367217,-0.0108635099604725,0.0,0.0,0.0,-0.0070478073321282,60.0,5.261528968811035,-0.0,-6.660853557605152e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,9.224074165103956e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,9.713407780509442e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,7.174298661993816e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.713397594168782e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0004607603768818,285.9466857910156,294.1499938964844,288.7502136230469,288.413818359375,292.54638671875,289.0295104980469,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828518377617,3.858765307285239e-09,0.000982847996056,-0.0091615337878465,0.0,0.0,0.0,-0.0067257769405841,60.0,5.230793476104736,-0.0,-6.586188305846008e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,9.224074165103956e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,9.713407780509442e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,7.174298661993816e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.713397594168782e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0004607603768818,285.9466857910156,294.1499938964844,288.7502136230469,288.413818359375,292.54638671875,289.0295104980469,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828518377617,3.858765307285239e-09,0.000982847996056,-0.0091615337878465,0.0,0.0,0.0,-0.0067257769405841,60.0,5.230793476104736,-0.0,-6.586188305846008e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.178572508972138e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04266357421875,0.0,0.0,9.665492689237e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,7.138908404158428e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.66548250289634e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004584874841384,285.9356689453125,294.1499938964844,288.7620849609375,288.4126892089844,292.48077392578125,288.9970397949219,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780026739463,3.2918090475675403e-09,0.0009779992979019,-0.0076760011725127,0.0,0.0,0.0,-0.0064447098411619,60.0,5.202271461486816,-0.0,-6.521364781519878e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.178572508972138e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04266357421875,0.0,0.0,9.665492689237e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,7.138908404158428e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.66548250289634e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004584874841384,285.9356689453125,294.1499938964844,288.7620849609375,288.4126892089844,292.48077392578125,288.9970397949219,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780026739463,3.2918090475675403e-09,0.0009779992979019,-0.0076760011725127,0.0,0.0,0.0,-0.0064447098411619,60.0,5.202271461486816,-0.0,-6.521364781519878e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,9.156169107882306e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.03375244140625,0.0,0.0,9.641900396673007e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.12148321326822e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.641890210332348e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004573684127535,285.9248046875,294.1499938964844,288.77716064453125,288.4133605957031,292.4168395996094,288.9739685058594,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756140061654,3.012635030330557e-09,0.000975610979367,-0.006944493856281,0.0,0.0,0.0,-0.006306305527687,60.0,5.182696342468262,-0.0,-6.489562309752729e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,9.156169107882306e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.03375244140625,0.0,0.0,9.641900396673007e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.12148321326822e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.641890210332348e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004573684127535,285.9248046875,294.1499938964844,288.77716064453125,288.4133605957031,292.4168395996094,288.9739685058594,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756140061654,3.012635030330557e-09,0.000975610979367,-0.006944493856281,0.0,0.0,0.0,-0.006306305527687,60.0,5.182696342468262,-0.0,-6.489562309752729e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.155759471468627e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0293273925781,0.0,0.0,9.641468204790726e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,7.121163798728958e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.641458746045828e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0004573479527607,285.91943359375,294.1499938964844,288.7857666015625,288.4142761230469,292.38543701171875,288.9643859863281,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755694773048,3.0075038015553446e-09,0.0009755664505064,-0.0069310488179326,0.0,0.0,0.0,-0.0063037583604454,60.0,5.177981853485107,-0.0,-6.48897895416667e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.162995411315932e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02490234375,0.0,0.0,9.649089042795822e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,7.12679247953929e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.649079584050924e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.000457709422335,285.91412353515625,294.1499938964844,288.7950744628906,288.41558837890625,292.3543701171875,288.9555053710937,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763403795659,3.097640144389402e-09,0.0009763372945599,-0.0071672308258712,0.0,0.0,0.0,-0.0063484432175755,60.0,5.1771745681762695,-0.0,-6.499237770185573e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,9.18101577553898e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.01611328125,0.0,0.0,9.668064740253612e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.140808156691492e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.668055281508714e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0004586095747072,285.9035339355469,294.1499938964844,288.8155212402344,288.4192199707031,292.29327392578125,288.9398498535156,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782600682228,3.322105701641931e-09,0.0009782566921785,-0.0077553871087729,0.0,0.0,0.0,-0.0064597204327583,60.0,5.182821273803711,-0.0,-6.524820861386615e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,9.18101577553898e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.01611328125,0.0,0.0,9.668064740253612e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.140808156691492e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.668055281508714e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0004586095747072,285.9035339355469,294.1499938964844,288.8155212402344,288.4192199707031,292.29327392578125,288.9398498535156,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782600682228,3.322105701641931e-09,0.0009782566921785,-0.0077553871087729,0.0,0.0,0.0,-0.0064597204327583,60.0,5.182821273803711,-0.0,-6.524820861386615e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.18245204957202e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074157714844,0.0,0.0,9.66957668424584e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.141924288589507e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.66956722550094e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0004586813447531,285.89306640625,294.1499938964844,288.8381652832031,288.4241027832031,292.23358154296875,288.9288330078125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784137364476,3.339950538361336e-09,0.0009784103604033,-0.0078021436929702,0.0,0.0,0.0,-0.0064685721881687,60.0,5.189529895782471,-0.0,-6.526856566324568e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.18245204957202e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074157714844,0.0,0.0,9.66957668424584e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.141924288589507e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.66956722550094e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0004586813447531,285.89306640625,294.1499938964844,288.8381652832031,288.4241027832031,292.23358154296875,288.9288330078125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784137364476,3.339950538361336e-09,0.0009784103604033,-0.0078021436929702,0.0,0.0,0.0,-0.0064685721881687,60.0,5.189529895782471,-0.0,-6.526856566324568e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,9.16754943318665e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.998779296875,0.0,0.0,9.653883898863568e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.130333688110113e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.65387444011867e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004579369560815,285.8827819824219,294.1499938964844,288.8627014160156,288.4300842285156,292.17547607421875,288.92138671875,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768257150426,3.154237537827953e-09,0.0009768225718289,-0.0073155295103788,0.0,0.0,0.0,-0.0063765072263777,60.0,5.191272735595703,-0.0,-6.50568381388439e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,9.16754943318665e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.998779296875,0.0,0.0,9.653883898863568e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.130333688110113e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.65387444011867e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004579369560815,285.8827819824219,294.1499938964844,288.8627014160156,288.4300842285156,292.17547607421875,288.92138671875,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768257150426,3.154237537827953e-09,0.0009768225718289,-0.0073155295103788,0.0,0.0,0.0,-0.0063765072263777,60.0,5.191272735595703,-0.0,-6.50568381388439e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.130791295319796e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.990234375,0.0,0.0,9.615175804356112e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.101743540260941e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,9.615166345611216e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0004561008245218,285.8725891113281,294.1499938964844,288.8887939453125,288.4369812011719,292.11865234375,288.9176330566406,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729089797474,2.696226131249091e-09,0.0009729062439873,-0.0061154067516326,0.0,0.0,0.0,-0.0061494521796703,60.0,5.186976432800293,-0.0,-6.453613110579681e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.130791295319796e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.990234375,0.0,0.0,9.615175804356112e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.101743540260941e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,9.615166345611216e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0004561008245218,285.8725891113281,294.1499938964844,288.8887939453125,288.4369812011719,292.11865234375,288.9176330566406,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729089797474,2.696226131249091e-09,0.0009729062439873,-0.0061154067516326,0.0,0.0,0.0,-0.0061494521796703,60.0,5.186976432800293,-0.0,-6.453613110579681e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
