time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156300,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.112930274568498e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9859924316406,0.0,0.0,9.596366726327688e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,7.08785155438818e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.59635799517855e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0004552086465992,285.8675842285156,294.1499938964844,288.9022827148437,288.4407043457031,292.09088134765625,288.9168395996094,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710061131045,2.4736732662233862e-09,0.0009710036101751,-0.0055322428233921,0.0,0.0,0.0,-0.0060391253791749,60.0,5.182354927062988,-0.0,-6.42838671183199e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.092111577047036e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9817810058594,0.0,0.0,9.574443538440391e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,7.071658910717815e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,9.574434079695492e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0004541686794254,285.86260986328125,294.1499938964844,288.91607666015625,288.4446105957031,292.0635070800781,288.9166564941406,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687882848083,2.214268324252089e-09,0.0009687860729172,-0.0048525077290833,0.0,0.0,0.0,-0.0059105302207171,60.0,5.177221298217773,-0.0,-6.399045560101514e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.047020284924656e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9734802246094,0.0,0.0,9.526959911454468e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.03658806742169e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.526951180305332e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0004519163048826,285.852783203125,294.1499938964844,288.9442749023437,288.45281982421875,292.01007080078125,288.91748046875,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639823110774,1.652440628774343e-09,0.0009639806812629,-0.0033802951220422,0.0,0.0,0.0,-0.0056320019066333,60.0,5.164903163909912,-0.0,-6.335726965289723e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.047020284924656e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9734802246094,0.0,0.0,9.526959911454468e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.03658806742169e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.526951180305332e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0004519163048826,285.852783203125,294.1499938964844,288.9442749023437,288.45281982421875,292.01007080078125,288.91748046875,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639823110774,1.652440628774343e-09,0.0009639806812629,-0.0033802951220422,0.0,0.0,0.0,-0.0056320019066333,60.0,5.164903163909912,-0.0,-6.335726965289723e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,9.023339953273536e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.0,0.0,9.50202374951914e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,7.018169708317146e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.502015018370004e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0004507334670051,285.8431091308594,294.1499938964844,288.9730224609375,288.46148681640625,291.9581298828125,288.9188842773437,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614578448235,1.3573735468952464e-09,0.0009614564478397,-0.0026070931926369,0.0,0.0,0.0,-0.0054857190698385,60.0,5.156595706939697,-0.0,-6.30259933132038e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,9.023339953273536e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.0,0.0,9.50202374951914e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,7.018169708317146e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.502015018370004e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0004507334670051,285.8431091308594,294.1499938964844,288.9730224609375,288.46148681640625,291.9581298828125,288.9188842773437,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614578448235,1.3573735468952464e-09,0.0009614564478397,-0.0026070931926369,0.0,0.0,0.0,-0.0054857190698385,60.0,5.156595706939697,-0.0,-6.30259933132038e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,9.020175639307126e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95709228515625,0.0,0.0,9.498690633336082e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,7.015708251856267e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.498682629782706e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004505753749981,285.8335876464844,294.1499938964844,289.00201416015625,288.47039794921875,291.9076843261719,288.9208374023437,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611199493519,1.317902453834563e-09,0.0009611186105757,-0.0025036616716533,0.0,0.0,0.0,-0.0054661501199007,60.0,5.158283233642578,-0.0,-6.298174071162066e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,9.020175639307126e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95709228515625,0.0,0.0,9.498690633336082e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,7.015708251856267e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.498682629782706e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004505753749981,285.8335876464844,294.1499938964844,289.00201416015625,288.47039794921875,291.9076843261719,288.9208374023437,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611199493519,1.317902453834563e-09,0.0009611186105757,-0.0025036616716533,0.0,0.0,0.0,-0.0054661501199007,60.0,5.158283233642578,-0.0,-6.298174071162066e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.01786333997734e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9490051269531,0.0,0.0,9.496256097918376e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.013909635134041e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,9.49624736676924e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0004504598909988,285.8241882324219,294.1499938964844,289.0309143066406,288.4794311523437,291.8586120605469,288.9234619140625,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608733817003,1.2890537526288881e-09,0.0009608721011318,-0.0024280652869492,0.0,0.0,0.0,-0.0054518491961061,60.0,5.16524076461792,-0.0,-6.29494110171436e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.01786333997734e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9490051269531,0.0,0.0,9.496256097918376e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.013909635134041e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,9.49624736676924e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0004504598909988,285.8241882324219,294.1499938964844,289.0309143066406,288.4794311523437,291.8586120605469,288.9234619140625,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608733817003,1.2890537526288881e-09,0.0009608721011318,-0.0024280652869492,0.0,0.0,0.0,-0.0054518491961061,60.0,5.16524076461792,-0.0,-6.29494110171436e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,9.01410894584842e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.94500732421875,0.0,0.0,9.492302342550828e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,7.010989065747708e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.492294338997452e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004502723750192,285.81951904296875,294.1499938964844,289.0452575683594,288.48394775390625,291.8346252441406,288.9248962402344,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604732622392,1.2422604056538942e-09,0.0009604720398783,-0.0023054457269608,0.0,0.0,0.0,-0.0054286522790789,60.0,5.168614387512207,-0.0,-6.28969871740992e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,9.01140010682866e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9415283203125,0.0,0.0,9.489449439570308e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,7.00888194842264e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,9.489440708421172e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0004501370422076,285.8155212402344,294.1499938964844,289.0594177246094,288.4884338378906,291.8125915527344,288.9263610839844,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009047949570231,1.1530096877265803e-09,0.0009047937928698,-0.002126483945176,0.0,0.0,0.0,-0.0051083713769912,60.0,5.054555416107178,-0.0,-6.285916498427468e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,3.931198443751782e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9414367675781,0.0,0.0,4.139746306464076e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,3.057605499634519e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,4.139742668485269e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001963710528798,285.815673828125,294.1499938964844,289.087158203125,288.4972229003906,291.77471923828125,288.9289855957031,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007638171082362,8.69401550751547e-10,0.0007638162351213,-0.0015218537300825,0.0,0.0,0.0,-0.0042496812529861,60.0,4.571317195892334,-0.0,-1.1962824508771064e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,3.931198443751782e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9414367675781,0.0,0.0,4.139746306464076e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,3.057605499634519e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,4.139742668485269e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001963710528798,285.815673828125,294.1499938964844,289.087158203125,288.4972229003906,291.77471923828125,288.9289855957031,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007638171082362,8.69401550751547e-10,0.0007638162351213,-0.0015218537300825,0.0,0.0,0.0,-0.0042496812529861,60.0,4.571317195892334,-0.0,-1.1962824508771064e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,-7.086645200615749e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.0,0.0,-7.462587382178754e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,-5.511847120942548e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,-7.462580833816901e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,-0.000353991810698,286.0660400390625,294.1499938964844,289.1138610839844,288.50567626953125,291.4990539550781,288.8535461425781,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013921759091317,1.2062625343034483e-09,0.0013921746285632,-0.0017791066784411,0.0,0.0,0.0,-0.0075137722305953,60.0,5.728610038757324,-0.0,-3.8874489405316126e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,-7.086645200615749e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.0,0.0,-7.462587382178754e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,-5.511847120942548e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,-7.462580833816901e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,-0.000353991810698,286.0660400390625,294.1499938964844,289.1138610839844,288.50567626953125,291.4990539550781,288.8535461425781,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013921759091317,1.2062625343034483e-09,0.0013921746285632,-0.0017791066784411,0.0,0.0,0.0,-0.0075137722305953,60.0,5.728610038757324,-0.0,-3.8874489405316126e-08,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,2.1241467038635164e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1306457519531,0.0,0.0,2.236831460322719e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,1.6521176803507842e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,2.236829459434375e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001061052898876,286.0857849121094,294.1499938964844,289.13916015625,288.5136108398437,291.4639587402344,288.880126953125,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002459677343722,3.027517958553716e-10,0.0002459674433339,-0.0005499722901731,0.0,0.0,0.0,-0.0013824664056301,60.0,3.282243013381958,-0.0,-3.492627076440158e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,2.1241467038635164e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1306457519531,0.0,0.0,2.236831460322719e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,1.6521176803507842e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,2.236829459434375e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001061052898876,286.0857849121094,294.1499938964844,289.13916015625,288.5136108398437,291.4639587402344,288.880126953125,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002459677343722,3.027517958553716e-10,0.0002459674433339,-0.0005499722901731,0.0,0.0,0.0,-0.0013824664056301,60.0,3.282243013381958,-0.0,-3.492627076440158e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,1.3578799553215504e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756286621094,0.0,0.0,1.4299145732366014e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,1.0561310773482546e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,1.4299133908934891e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,6.782876880606636e-05,286.1550598144531,294.1499938964844,289.1627197265625,288.5209045410156,291.457275390625,288.88623046875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446405658498,1.8092023712501515e-10,0.0001446403912268,-0.0003310019965283,0.0,0.0,0.0,-0.0008147259941324,60.0,2.290605306625366,-0.0,-1.4272684145666403e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,1.3578799553215504e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756286621094,0.0,0.0,1.4299145732366014e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,1.0561310773482546e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,1.4299133908934891e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,6.782876880606636e-05,286.1550598144531,294.1499938964844,289.1627197265625,288.5209045410156,291.457275390625,288.88623046875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446405658498,1.8092023712501515e-10,0.0001446403912268,-0.0003310019965283,0.0,0.0,0.0,-0.0008147259941324,60.0,2.290605306625366,-0.0,-1.4272684145666403e-09,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,1.1243808330618776e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1763000488281,0.0,0.0,1.1840285878861325e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,8.745203558646608e-06,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,1.1840275874419603e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,5.61650304007344e-05,286.156005859375,294.1499938964844,289.1737365722656,288.5242614746094,291.4561767578125,288.8879699707031,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198063910123,1.4984750940083558e-10,0.0001198062454932,-0.00027414545184,0.0,0.0,0.0,-0.0006748351152054,60.0,1.797215223312378,-0.0,-9.786103039033378e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.461783520237075e-06,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767883300781,0.0,0.0,9.96372546069324e-06,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,7.359180926869158e-06,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.963717275240924e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,4.7263467422453687e-05,286.1567077636719,294.1499938964844,289.1842346191406,288.52740478515625,291.45538330078125,288.8892517089844,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008182880468,1.2609817356956654e-10,0.0001008181643555,-0.000230696197832,0.0,0.0,0.0,-0.0005678805173374,60.0,1.4941816329956057,-0.0,-6.92993218365245e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,6.372290044964757e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773681640625,0.0,0.0,6.7103360379405785e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,4.956236352882115e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,6.710330126225017e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,3.183083754265681e-05,286.15753173828125,294.1499938964844,289.203369140625,288.532958984375,291.4544677734375,288.890869140625,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.789897452108562e-05,8.492438002827285e-11,6.789888720959425e-05,-0.0001553688343847,0.0,0.0,0.0,-0.0003824554150924,60.0,1.1177515983581543,-0.0,-3.1432142999499035e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,6.372290044964757e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773681640625,0.0,0.0,6.7103360379405785e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,4.956236352882115e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,6.710330126225017e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,3.183083754265681e-05,286.15753173828125,294.1499938964844,289.203369140625,288.532958984375,291.4544677734375,288.890869140625,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.789897452108562e-05,8.492438002827285e-11,6.789888720959425e-05,-0.0001553688343847,0.0,0.0,0.0,-0.0003824554150924,60.0,1.1177515983581543,-0.0,-3.1432142999499035e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,3.611459078456392e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1774597167969,0.0,0.0,3.803044819505885e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,2.8089186798752053e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,3.803041636274429e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,1.8039947462966666e-05,286.15771484375,294.1499938964844,289.2198181152344,288.53741455078125,291.45416259765625,288.8914489746094,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.848141932394356e-05,4.8130492646958345e-11,3.848137203021906e-05,-8.805450488580391e-05,0.0,0.0,0.0,-0.0002167547499993,60.0,0.8728026151657104,-0.0,-1.0095976138435604e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,3.611459078456392e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1774597167969,0.0,0.0,3.803044819505885e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,2.8089186798752053e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,3.803041636274429e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,1.8039947462966666e-05,286.15771484375,294.1499938964844,289.2198181152344,288.53741455078125,291.45416259765625,288.8914489746094,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.848141932394356e-05,4.8130492646958345e-11,3.848137203021906e-05,-8.805450488580391e-05,0.0,0.0,0.0,-0.0002167547499993,60.0,0.8728026151657104,-0.0,-1.0095976138435604e-10,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.5786796438987949e-06,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.662427621340612e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.2278645726837567e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.6624262570985593e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,7.885814738983754e-06,286.1576232910156,294.1499938964844,289.23321533203125,288.5406494140625,291.4541320800781,288.8915405273437,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.682088077359367e-05,2.1038797440309228e-11,1.682085894572083e-05,-3.849046333925799e-05,0.0,0.0,0.0,-9.474727266933768e-05,60.0,0.6936713457107544,-0.0,-1.9291719263736518e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.5786796438987949e-06,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.662427621340612e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.2278645726837567e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.6624262570985593e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,7.885814738983754e-06,286.1576232910156,294.1499938964844,289.23321533203125,288.5406494140625,291.4541320800781,288.8915405273437,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.682088077359367e-05,2.1038797440309228e-11,1.682085894572083e-05,-3.849046333925799e-05,0.0,0.0,0.0,-9.474727266933768e-05,60.0,0.6936713457107544,-0.0,-1.9291719263736518e-11,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,5.44267038549151e-07,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,5.731400847253099e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,4.233197330449913e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,5.731395731345401e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,2.7187206796952523e-06,286.1576232910156,294.1499938964844,289.2432556152344,288.54248046875,291.4541320800781,288.8915405273437,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.799623522761976e-06,7.253809098523023e-12,5.799616246804362e-06,-1.3270728231873363e-05,0.0,0.0,0.0,-3.266757994424552e-05,60.0,0.5698713064193726,-0.0,-2.293015603782589e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,5.44267038549151e-07,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,5.731400847253099e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,4.233197330449913e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,5.731395731345401e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,2.7187206796952523e-06,286.1576232910156,294.1499938964844,289.2432556152344,288.54248046875,291.4541320800781,288.8915405273437,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.799623522761976e-06,7.253809098523023e-12,5.799616246804362e-06,-1.3270728231873363e-05,0.0,0.0,0.0,-3.266757994424552e-05,60.0,0.5698713064193726,-0.0,-2.293015603782589e-12,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,3.5018189237234765e-07,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,3.6875880482512e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,2.7236427513344097e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,3.687584921863163e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,1.7492271808805526e-06,286.1576232910156,294.1499938964844,289.2469177246094,288.5428466796875,291.4541320800781,288.8915405273437,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.732521008714684e-06,4.668158221088348e-12,3.7325162338675e-06,-8.540095222997479e-06,0.0,0.0,0.0,-2.102405414916575e-05,60.0,0.5295740365982056,-0.0,-9.492273503677873e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.640987363771274e-07,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.7280407860198468e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.2763263157467009e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.728039222825828e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,8.197054057745845e-07,286.1576232910156,294.1499938964844,289.2496337890625,288.54278564453125,291.4541320800781,288.8915405273437,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7530730929138372e-06,2.191535581480553e-12,1.7530709328639205e-06,-4.0084687498165295e-06,0.0,0.0,0.0,-9.873867384158077e-06,60.0,0.4903462827205658,-0.0,-2.0844591786146893e-13,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.3160350142982224e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.3858498348895413e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.023584950132772e-08,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.3858486802575952e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,6.573853283953214e-08,286.1576232910156,294.1499938964844,289.2519836425781,288.5414123535156,291.4541320800781,288.8915405273437,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4027101258307084e-07,1.754323818376272e-13,1.4027082784195954e-07,-3.2094561674966826e-07,0.0,0.0,0.0,-7.900962373241782e-07,60.0,0.4304394721984863,-0.0,-1.3406573850136233e-15,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.3160350142982224e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.3858498348895413e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.023584950132772e-08,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.3858486802575952e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,6.573853283953214e-08,286.1576232910156,294.1499938964844,289.2519836425781,288.5414123535156,291.4541320800781,288.8915405273437,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4027101258307084e-07,1.754323818376272e-13,1.4027082784195954e-07,-3.2094561674966826e-07,0.0,0.0,0.0,-7.900962373241782e-07,60.0,0.4304394721984863,-0.0,-1.3406573850136233e-15,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,4.6471471115694385e-09,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,4.8936752428119235e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,3.614455401645955e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,4.893671246009035e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,2.3213411637357243e-08,286.1576232910156,294.1499938964844,289.25,288.5382080078125,291.4541320800781,288.8915405273437,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.978685552714524e-08,6.220329427323451e-14,4.9786795131012695e-08,-1.1374716279988209e-07,0.0,0.0,0.0,-2.803863026201725e-07,60.0,0.3919825553894043,-0.0,-1.671690063369e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,4.6471471115694385e-09,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,4.8936752428119235e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,3.614455401645955e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,4.893671246009035e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,2.3213411637357243e-08,286.1576232910156,294.1499938964844,289.25,288.5382080078125,291.4541320800781,288.8915405273437,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.978685552714524e-08,6.220329427323451e-14,4.9786795131012695e-08,-1.1374716279988209e-07,0.0,0.0,0.0,-2.803863026201725e-07,60.0,0.3919825553894043,-0.0,-1.671690063369e-16,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.4570306072769768e-09,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.534325111407497e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.1332483840220675e-09,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.534323779139867e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,7.2781536353261345e-09,286.1576232910156,294.1499938964844,289.244384765625,288.53271484375,291.4541320800781,288.8915405273437,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5784740625690574e-08,1.967902837213264e-14,1.578472108576534e-08,-3.5951195798133995e-08,0.0,0.0,0.0,-8.888309821486474e-08,60.0,0.3600325584411621,-0.0,-1.6433127391003068e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,1.4570306072769768e-09,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,1.534325111407497e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,1.1332483840220675e-09,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,1.534323779139867e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,7.2781536353261345e-09,286.1576232910156,294.1499938964844,289.244384765625,288.53271484375,291.4541320800781,288.8915405273437,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5784740625690574e-08,1.967902837213264e-14,1.578472108576534e-08,-3.5951195798133995e-08,0.0,0.0,0.0,-8.888309821486474e-08,60.0,0.3600325584411621,-0.0,-1.6433127391003068e-17,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
