time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158580,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,4.664033048662475e-10,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,4.911456796818925e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,3.6275887849157584e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,4.911452911038339e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,2.32977592773409e-09,286.1576232910156,294.1499938964844,289.2362060546875,288.5246887207031,291.4541320800781,288.8915405273437,285.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0478354829408545e-09,6.295169616301168e-15,5.047828821602707e-09,-1.1501643193412292e-08,0.0,0.0,0.0,-2.8434442356228832e-08,60.0,0.3322518765926361,-0.0,-1.6838604503036513e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,4.664033048662475e-10,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1773986816406,0.0,0.0,4.911456796818925e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,3.6275887849157584e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,4.911452911038339e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,2.32977592773409e-09,286.1576232910156,294.1499938964844,289.2362060546875,288.5246887207031,291.4541320800781,288.8915405273437,285.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0478354829408545e-09,6.295169616301168e-15,5.047828821602707e-09,-1.1501643193412292e-08,0.0,0.0,0.0,-2.8434442356228832e-08,60.0,0.3322518765926361,-0.0,-1.6838604503036513e-18,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,2.7119445578094314e-10,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17706298828125,0.0,0.0,2.8558114206767016e-10,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,2.1092946833611848e-10,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,2.8558089226748956e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,1.3546694876964691e-09,286.1571350097656,294.1499938964844,289.231201171875,288.5198059082031,291.4542541503906,288.89141845703125,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.937017518078732e-09,3.662563687664017e-15,2.937013743320449e-09,-6.6912932972229555e-09,0.0,0.0,0.0,-1.654552761465311e-08,60.0,0.319412350654602,-0.0,-5.693043682526305e-19,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,1.5606473058316084e-10,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768798828125,0.0,0.0,1.6434387184460775e-10,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.213839445624032e-10,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,1.6434373306672967e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.79573960940638e-10,286.1568603515625,294.1499938964844,289.22564697265625,288.51434326171875,291.4543151855469,288.8913269042969,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6902979016464315e-09,2.1077910907819648e-15,1.6902957922226847e-09,-3.8504888166812634e-09,0.0,0.0,0.0,-9.531504474580288e-09,60.0,0.3074638545513153,-0.0,-1.8853519281493712e-19,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,4.656357591170668e-11,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766967773437,0.0,0.0,4.9033742344217757e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,3.621618976934471e-11,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,4.903370071085433e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,2.3259419390520006e-10,286.1565856933594,294.1499938964844,289.212890625,288.5018615722656,291.4543762207031,288.8912658691406,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.060865060357851e-10,6.304580046466049e-16,5.060858399019708e-10,-1.1507645947261835e-09,0.0,0.0,0.0,-2.852175384759903e-09,60.0,0.2850684821605682,-0.0,-1.678322967241097e-20,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,4.656357591170668e-11,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766967773437,0.0,0.0,4.9033742344217757e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,3.621618976934471e-11,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,4.903370071085433e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,2.3259419390520006e-10,286.1565856933594,294.1499938964844,289.212890625,288.5018615722656,291.4543762207031,288.8912658691406,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.060865060357851e-10,6.304580046466049e-16,5.060858399019708e-10,-1.1507645947261835e-09,0.0,0.0,0.0,-2.852175384759903e-09,60.0,0.2850684821605682,-0.0,-1.678322967241097e-20,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,1.4838940839978498e-11,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766357421875,0.0,0.0,1.5626137536695062e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,1.154142406645242e-11,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,1.562612539363073e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,7.412342267754113e-11,286.156494140625,294.1499938964844,289.1981506347656,288.4874267578125,291.45440673828125,288.8912353515625,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6782783496260834e-10,2.0739119963532795e-16,1.6782762679579122e-10,-3.7677247433087757e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,0.2652521431446075,-0.0,-1.704467650321777e-21,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,1.4838940839978498e-11,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766357421875,0.0,0.0,1.5626137536695062e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,1.154142406645242e-11,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,1.562612539363073e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,7.412342267754113e-11,286.156494140625,294.1499938964844,289.1981506347656,288.4874267578125,291.45440673828125,288.8912353515625,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6782783496260834e-10,2.0739119963532795e-16,1.6782762679579122e-10,-3.7677247433087757e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,0.2652521431446075,-0.0,-1.704467650321777e-21,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,6.3960954588271335e-12,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766357421875,0.0,0.0,6.735404334962114e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,4.9747515135090126e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,6.735398697110817e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,3.1949751871929166e-11,286.1564636230469,294.1499938964844,289.181640625,288.4712219238281,291.45440673828125,288.8912353515625,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.34442776092925e-11,8.0594165844732e-17,6.344419434256565e-11,-1.478045186242838e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.2472689002752304,-0.0,-3.1667428858371985e-22,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,6.3960954588271335e-12,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766357421875,0.0,0.0,6.735404334962114e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,4.9747515135090126e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,6.735398697110817e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,3.1949751871929166e-11,286.1564636230469,294.1499938964844,289.181640625,288.4712219238281,291.45440673828125,288.8912353515625,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.34442776092925e-11,8.0594165844732e-17,6.344419434256565e-11,-1.478045186242838e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.2472689002752304,-0.0,-3.1667428858371985e-22,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,1.7909067241347889e-12,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,1.8859133005255657e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.3929304758242278e-12,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,1.8859115658020897e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,8.945930801695923e-12,286.1564636230469,294.1499938964844,289.1634826660156,288.4534606933594,291.45440673828125,288.8912048339844,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.195800659354763e-11,2.690700245807404e-17,2.1957978837972008e-11,-4.814625087501412e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2308543026447296,-0.0,-2.482726391194364e-23,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,1.7909067241347889e-12,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,1.8859133005255657e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.3929304758242278e-12,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,1.8859115658020897e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,8.945930801695923e-12,286.1564636230469,294.1499938964844,289.1634826660156,288.4534606933594,291.45440673828125,288.8912048339844,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.195800659354763e-11,2.690700245807404e-17,2.1957978837972008e-11,-4.814625087501412e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2308543026447296,-0.0,-2.482726391194364e-23,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,1.0233752864227674e-12,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,1.0776646502258513e-12,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,7.959602486666549e-13,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,1.0776637828641134e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,5.111960334203136e-12,286.1564636230469,294.1499938964844,289.1539001464844,288.4440612792969,291.45440673828125,288.8912048339844,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158457392610124e-11,-1.509275565461602e-17,1.4158473005121408e-11,-3.009090893124622e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2233158200979232,-0.0,-8.106861621135805e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,5.116876432113837e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,5.38832325112926e-13,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,3.979801243333275e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,5.388318914320567e-13,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,2.555980167101568e-12,286.1564636230469,294.1499938964844,289.1439514160156,288.434326171875,291.45440673828125,288.8912048339844,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.958761683885985e-12,1.0516274690909212e-17,8.95875127554513e-12,-1.8053964573327968e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2160473614931106,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.1231994628906,288.4139709472656,291.45440673828125,288.8912048339844,285.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.703406938754261e-12,4.578392578102417e-18,3.703402168264702e-12,-7.698527579313996e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2020578235387802,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.1231994628906,288.4139709472656,291.45440673828125,288.8912048339844,285.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.703406938754261e-12,4.578392578102417e-18,3.703402168264702e-12,-7.698527579313996e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2020578235387802,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.1014099121094,288.39263916015625,291.45440673828125,288.8912048339844,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.9186590792968552e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.1892334669828415,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.1014099121094,288.39263916015625,291.45440673828125,288.8912048339844,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.9186590792968552e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.1892334669828415,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,289.0788269042969,288.3705139160156,291.45440673828125,288.8912048339844,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.341565656433529e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1774250417947769,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,289.0788269042969,288.3705139160156,291.45440673828125,288.8912048339844,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.341565656433529e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1774250417947769,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0555725097656,288.3477478027344,291.45440673828125,288.8912048339844,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002456184624105e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1665246188640594,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0555725097656,288.3477478027344,291.45440673828125,288.8912048339844,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002456184624105e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1665246188640594,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.0437927246094,288.336181640625,291.45440673828125,288.8912048339844,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.918658458911396e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.1615009754896164,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0318908691406,288.3245544433594,291.45440673828125,288.8912048339844,285.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959977876497054e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1566734462976455,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,289.00799560546875,288.3011169433594,291.45440673828125,288.8912048339844,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.3415650360480692e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1473766714334488,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,289.00799560546875,288.3011169433594,291.45440673828125,288.8912048339844,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.3415650360480692e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1473766714334488,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9840087890625,288.2776184082031,291.4544372558594,288.8912048339844,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002451014745276e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.138913556933403,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9840087890625,288.2776184082031,291.4544372558594,288.8912048339844,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002451014745276e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.138913556933403,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9601745605469,288.2542724609375,291.45440673828125,288.8912048339844,285.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300244998076951e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1309621036052703,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9601745605469,288.2542724609375,291.45440673828125,288.8912048339844,285.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300244998076951e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1309621036052703,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9366760253906,288.23126220703125,291.45440673828125,288.8912048339844,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002458252575636e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1244931071996688,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9366760253906,288.23126220703125,291.45440673828125,288.8912048339844,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002458252575636e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1244931071996688,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9251403808594,288.2199401855469,291.45440673828125,288.8912048339844,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002455150648341e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1207619309425354,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9137268066406,288.208740234375,291.45440673828125,288.8912048339844,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959977876497054e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1171444952487945,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8914794921875,288.1869506835937,291.45440673828125,288.8912048339844,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959977876497054e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.110113225877285,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8914794921875,288.1869506835937,291.45440673828125,288.8912048339844,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959977876497054e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.110113225877285,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8701477050781,288.16607666015625,291.45440673828125,288.8912048339844,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002460320527173e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1035218313336372,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8701477050781,288.16607666015625,291.45440673828125,288.8912048339844,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002460320527173e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.1035218313336372,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8499450683594,288.1462707519531,291.45440673828125,288.8912048339844,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002461354502933e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0973123162984848,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8499450683594,288.1462707519531,291.45440673828125,288.8912048339844,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002461354502933e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0973123162984848,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
