time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160980,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8310241699219,288.12774658203125,291.45440673828125,288.8912048339844,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002462388478699e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0914619266986846,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8310241699219,288.12774658203125,291.45440673828125,288.8912048339844,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002462388478699e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0914619266986846,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8221435546875,288.1190185546875,291.45440673828125,288.8912048339844,285.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002460320527173e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.088711030781269,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8136291503906,288.1106872558594,291.45440673828125,288.8912048339844,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002461354502933e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0860302224755287,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.79791259765625,288.0953063964844,291.45440673828125,288.8912048339844,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002462388478699e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.080809861421585,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.79791259765625,288.0953063964844,291.45440673828125,288.8912048339844,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002462388478699e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.080809861421585,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7840881347656,288.0817565917969,291.45440673828125,288.8912048339844,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246445643023e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0759277567267417,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7840881347656,288.0817565917969,291.45440673828125,288.8912048339844,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246445643023e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0759277567267417,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7723388671875,288.0702209472656,291.45440673828125,288.8912048339844,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002461354502933e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0713393166661262,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7723388671875,288.0702209472656,291.45440673828125,288.8912048339844,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002461354502933e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0713393166661262,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7628479003906,288.0609436035156,291.45440673828125,288.8912048339844,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959979117267973e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670281648635864,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7628479003906,288.0609436035156,291.45440673828125,288.8912048339844,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959979117267973e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670281648635864,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,288.759033203125,288.05718994140625,291.4544372558594,288.8912048339844,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.918659286092008e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0650011822581291,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7558288574219,288.0540771484375,291.45440673828125,288.8912048339844,285.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.9599782900873604e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0630373135209083,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,288.7514953613281,288.0498352050781,291.4544372558594,288.8912048339844,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.341566276818988e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0591956824064254,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,288.7514953613281,288.0498352050781,291.4544372558594,288.8912048339844,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.341566276818988e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0591956824064254,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.75,288.0483703613281,291.4544372558594,288.8912048339844,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002465490405996e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0556101649999618,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.75,288.0483703613281,291.4544372558594,288.8912048339844,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002465490405996e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0556101649999618,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7506103515625,288.0489501953125,291.4544372558594,288.8912048339844,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002467558357533e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0522525906562805,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7506103515625,288.0489501953125,291.4544372558594,288.8912048339844,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002467558357533e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0522525906562805,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,288.75250244140625,288.0508117675781,291.4544372558594,288.8912048339844,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.9186601132726205e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0491492412984371,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,288.75250244140625,288.0508117675781,291.4544372558594,288.8912048339844,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.9186601132726205e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0491492412984371,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.75396728515625,288.05224609375,291.4544372558594,288.8912048339844,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959979117267973e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0477048568427562,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,288.7558288574219,288.0540466308594,291.4544372558594,288.8912048339844,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.918659286092008e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0462846159934997,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7606811523437,288.0588073730469,291.4544372558594,288.8912048339844,285.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002459286551402e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.043528102338314,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7606811523437,288.0588073730469,291.4544372558594,288.8912048339844,285.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002459286551402e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.043528102338314,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7672119140625,288.0652160644531,291.4544372558594,288.8912048339844,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002459286551402e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0409391038119792,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7672119140625,288.0652160644531,291.4544372558594,288.8912048339844,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002459286551402e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0409391038119792,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,288.7713317871094,288.0692443847656,291.4544372558594,288.8912048339844,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.341565656433529e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396744236350059,-0.0,-5.066697794205778e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.77557373046875,288.0733947753906,291.4544372558594,288.8912048339844,285.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002459286551402e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0385071374475955,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.78582763671875,288.0834655761719,291.4544372558594,288.8912048339844,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959979117267973e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0362128838896751,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.78582763671875,288.0834655761719,291.4544372558594,288.8912048339844,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959979117267973e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0362128838896751,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,288.791748046875,288.0892639160156,291.4544372558594,288.8912048339844,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.3415664836141412e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0351327359676361,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.7981872558594,288.0955505371094,291.4544372558594,288.8912048339844,285.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246445643023e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0340804308652877,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8127136230469,288.1097717285156,291.4544372558594,288.8912048339844,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246445643023e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0320339612662792,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8127136230469,288.1097717285156,291.4544372558594,288.8912048339844,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246445643023e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0320339612662792,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8295288085937,288.12628173828125,291.4544372558594,288.8912048339844,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246652438177e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0301188379526138,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8295288085937,288.12628173828125,291.4544372558594,288.8912048339844,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300246652438177e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0301188379526138,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.84881591796875,288.1451721191406,291.4544372558594,288.8912048339844,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002468592333293e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0283177457749843,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.84881591796875,288.1451721191406,291.4544372558594,288.8912048339844,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002468592333293e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0283177457749843,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,288.8706970214844,288.1665954589844,291.4544372558594,288.8912048339844,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.918659906477468e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0266228392720222,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
