time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163440,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,288.8706970214844,288.1665954589844,291.4544372558594,288.8912048339844,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.918659906477468e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0266228392720222,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.88262939453125,288.17828369140625,291.4544372558594,288.8912048339844,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.9599799444485856e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0258363392204046,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.8952331542969,288.1906433105469,291.4544372558594,288.8912048339844,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959980358038892e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.025056542828679,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9226379394531,288.2174987792969,291.4544372558594,288.8912048339844,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002483067994013e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0235411021858453,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.9226379394531,288.2174987792969,291.4544372558594,288.8912048339844,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002483067994013e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0235411021858453,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.15643310546875,294.1499938964844,288.9529724121094,288.2472229003906,291.4544372558594,288.8912048339844,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6076054333222234e-12,-7.410715243765642e-19,-1.6076046743807026e-12,9.754342516002379e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0221259091049432,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.15643310546875,294.1499938964844,288.9529724121094,288.2472229003906,291.4544372558594,288.8912048339844,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6076054333222234e-12,-7.410715243765642e-19,-1.6076046743807026e-12,9.754342516002379e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0221259091049432,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,288.97265625,288.2664794921875,291.4544372558594,288.8912048339844,285.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002477898115184e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0213431436568498,-0.0,-1.779763162471142e-35,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,-2.5584382160569186e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,-2.6941616255646294e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,-1.9899006216666379e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,-2.694159457160284e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,-1.277990083550784e-12,286.1564636230469,294.1499938964844,288.9864196777344,288.27996826171875,291.4544372558594,288.8912048339844,285.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.81472110844161e-12,3.341567517589908e-18,3.814718072675527e-12,-4.335574000507991e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0208213496953248,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0230407714844,288.3158569335937,291.4544372558594,288.8912048339844,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247893209095e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0195594262331724,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0230407714844,288.3158569335937,291.4544372558594,288.8912048339844,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247893209095e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0195594262331724,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0426025390625,288.33502197265625,291.4544372558594,288.8912048339844,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002475830163653e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0189719293266534,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.0630187988281,288.35504150390625,291.4544372558594,288.8912048339844,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247169426059e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0183991584926843,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.1064758300781,288.3976135253906,291.4544372558594,288.8912048339844,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6076054333222234e-12,-7.410724549547529e-19,-1.6076046743807026e-12,9.754342516002379e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172773096710443,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.1564636230469,294.1499938964844,289.1064758300781,288.3976135253906,291.4544372558594,288.8912048339844,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6076054333222234e-12,-7.410724549547529e-19,-1.6076046743807026e-12,9.754342516002379e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172773096710443,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.1535339355469,288.4436950683594,291.4544372558594,288.8912048339844,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247686413942e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.016239209100604,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.1535339355469,288.4436950683594,291.4544372558594,288.8912048339844,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247686413942e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.016239209100604,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.2043151855469,288.4934387207031,291.4544372558594,288.8912048339844,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002477898115184e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0152552649378776,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.2043151855469,288.4934387207031,291.4544372558594,288.8912048339844,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002477898115184e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0152552649378776,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.2589111328125,288.5469665527344,291.4544372558594,288.8912048339844,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247686413942e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0143319414928555,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.2589111328125,288.5469665527344,291.4544372558594,288.8912048339844,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247686413942e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0143319414928555,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.2877197265625,288.5751647949219,291.4544372558594,288.8912048339844,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247686413942e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0139027778059244,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.1564636230469,294.1499938964844,289.3175354003906,288.6043701171875,291.4544372558594,288.8912048339844,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002475830163653e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0134838102385401,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.3802490234375,288.6658020019531,291.4544372558594,288.8912048339844,285.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002475830163653e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0126595515757799,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.3802490234375,288.6658020019531,291.4544372558594,288.8912048339844,285.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002475830163653e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0126595515757799,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.15643310546875,294.1499938964844,289.4472045898437,288.7314147949219,291.4544372558594,288.8912048339844,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.91866073365808e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0118920663371682,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.15643310546875,294.1499938964844,289.4472045898437,288.7314147949219,291.4544372558594,288.8912048339844,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0479006985059105e-12,1.91866073365808e-18,1.0478987469419998e-12,-3.3615465012265533e-12,0.0,0.0,0.0,0.0,60.0,0.0118920663371682,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.4952087402344,288.7784423828125,291.4544372558594,288.8912048339844,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.300247893209095e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0114077925682067,-0.0,-3.469450683876605e-34,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.5584382160569186e-13,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,2.6941616255646294e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,1.9899006216666379e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,2.694159457160284e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,1.277990083550784e-12,286.15643310546875,294.1499938964844,289.5185241699219,288.80126953125,291.4544372558594,288.8912048339844,285.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6076054333222234e-12,-7.410718345692939e-19,-1.6076046743807026e-12,9.754342516002379e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.011179918423295,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.5943298339844,288.87554931640625,291.4544372558594,288.8912048339844,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002479966066721e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0105070248246192,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.5943298339844,288.87554931640625,291.4544372558594,288.8912048339844,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002479966066721e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0105070248246192,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.63397216796875,288.9143981933594,291.4544372558594,288.8912048339844,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002477898115184e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0101912012323737,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.6747741699219,288.954345703125,291.4544372558594,288.8912048339844,285.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002474796187893e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0098828114569187,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.75994873046875,289.0378112792969,291.4544372558594,288.8912048339844,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959980358038892e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092729441821575,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0,286.15643310546875,294.1499938964844,289.75994873046875,289.0378112792969,291.4544372558594,288.8912048339844,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.759063806757501e-12,3.959980358038892e-18,3.75905990362968e-12,-6.017050573070559e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092729441821575,-0.0,-0.0,0.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.050000000745058,0.0,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.050000000745058,0.0,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.050000000745058,0.0,286.15643310546875,290.2820129394531,289.8500061035156,289.12603759765625,291.4544372558594,288.8912048339844,285.2137145996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002482034018249e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0087066087871789,-0.0,-0.0,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.050000000745058,0.0,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.050000000745058,0.0,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.050000000745058,0.0,286.15643310546875,290.2820129394531,289.8500061035156,289.12603759765625,291.4544372558594,288.8912048339844,285.2137145996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.103557891769802e-12,1.3002482034018249e-18,1.103556590727195e-12,-1.680069820243768e-12,0.0,0.0,0.0,0.0,60.0,0.0087066087871789,-0.0,-0.0,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.6329686641693115,0.050000000745058,0.040734875947237,298.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.53546142578125,0.6329686641693115,0.050000000745058,0.0428957976400852,298.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.6329686641693115,0.050000000745058,0.0316826961934566,298.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.6329686641693115,0.050000000745058,0.0428957901895046,298.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.6329686641693115,0.050000000745058,0.2034790515899658,285.4432067871094,290.22418212890625,289.8966369628906,289.1712646484375,295.4711303710937,296.5692749023437,285.39068603515625,1.0,0.1097039505839347,0.0815429911017417,0.0815429911017417,1.0,1.0,-0.4340208172798157,0.000441276381025,0.433579534292221,-0.1318022161722183,0.0,0.0,0.0,10.218328475952148,60.0,1326.9173583984375,0.0,12.247430801391602,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.6316732168197632,0.050000000745058,0.0452788881957531,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.6316732168197632,0.050000000745058,0.0476808473467826,298.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.6316732168197632,0.050000000745058,0.0352169126272201,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.6316732168197632,0.050000000745058,0.0476808473467826,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.6316732168197632,0.050000000745058,0.2261774092912674,286.02301025390625,290.1654663085937,289.9440002441406,289.2161865234375,295.9856262207031,298.493896484375,286.7303466796875,1.0,0.1210881620645523,0.1630859822034835,0.1630859822034835,1.0,1.0,-0.4823745191097259,0.0165496952831745,0.4658248424530029,-0.1274747997522354,0.0,0.0,0.0,12.49160861968994,60.0,2689.68701171875,0.0,16.694459915161133,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.0456806533038616,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.570921778678894,0.050000000745058,0.048103928565979,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.0355293974280357,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.048103928565979,298.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.2281843274831771,288.3858337402344,290.04547119140625,290.0407409667969,289.30523681640625,296.01806640625,298.5658569335937,288.8141174316406,1.0,0.1405884176492691,0.3261719644069671,0.3261719644069671,1.0,1.0,-0.4867366850376129,0.0615081265568733,0.4252285659313202,-0.0838052332401275,0.0,0.0,0.0,20.03022003173828,60.0,2621.1240234375,0.0,23.186128616333008,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
