time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.0456806533038616,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.570921778678894,0.050000000745058,0.048103928565979,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.0355293974280357,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.048103928565979,298.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.570921778678894,0.050000000745058,0.2281843274831771,288.3858337402344,290.04547119140625,290.0407409667969,289.30523681640625,296.01806640625,298.5658569335937,288.8141174316406,1.0,0.1405884176492691,0.3261719644069671,0.3261719644069671,1.0,1.0,-0.4867366850376129,0.0615081265568733,0.4252285659313202,-0.0838052332401275,0.0,0.0,0.0,20.03022003173828,60.0,2621.1240234375,0.0,23.186128616333008,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.5491923689842224,0.050000000745058,0.0458182729780674,298.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111145019531,0.5491923689842224,0.050000000745058,0.0482488460838794,298.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.5491923689842224,0.050000000745058,0.0356364324688911,298.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.5491923689842224,0.050000000745058,0.0482488460838794,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.5491923689842224,0.050000000745058,0.2288717478513717,289.1885681152344,289.9842529296875,290.0901184082031,289.3493347167969,296.0595703125,298.60675048828125,289.5640563964844,1.0,0.1489754319190979,0.4077149629592895,0.4077149629592895,1.0,1.0,-0.4882030189037323,0.0996302887797355,0.3885727226734161,-0.0462114810943603,0.0,0.0,0.0,23.702123641967773,60.0,2391.211181640625,0.0,26.332517623901367,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8405456542969,0.5324046015739441,0.050000000745058,0.0459496863186359,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8405456542969,0.5324046015739441,0.050000000745058,0.0483872294425964,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8405456542969,0.5324046015739441,0.050000000745058,0.03573864325881,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8405456542969,0.5324046015739441,0.050000000745058,0.0483872294425964,298.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8405456542969,0.5324046015739441,0.050000000745058,0.2295281887054443,289.9103698730469,289.9222717285156,290.1401062011719,289.3931884765625,296.0116577148437,298.6083068847656,290.2545471191406,1.0,0.1565322577953338,0.5261719822883606,0.5261719822883606,0.9985336065292358,1.0,-0.4896036088466644,0.1550706028938293,0.3345330059528351,0.0086432350799441,0.0,0.0,0.0,27.22331428527832,60.0,2156.617919921875,0.0,29.361099243164062,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5192473530769348,0.050000000745058,0.0460765324532985,298.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51531982421875,0.5192473530769348,0.050000000745058,0.0485208071768283,298.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5192473530769348,0.050000000745058,0.0358373038470745,298.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5192473530769348,0.050000000745058,0.0485208071768283,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5192473530769348,0.050000000745058,0.2301618158817291,290.5770874023437,289.8577880859375,290.1921081542969,289.4378967285156,295.3940124511719,298.5732116699219,290.8677062988281,1.0,0.1634692400693893,0.6478636860847473,0.6478636860847473,0.9970271587371826,1.0,-0.4909548759460449,0.192244216799736,0.2987106442451477,0.0453296229243278,0.0,0.0,0.0,30.620121002197266,60.0,1811.153076171875,-0.0,32.304222106933594,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5096127986907959,0.050000000745058,0.0461885519325733,298.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.04522705078125,0.5096127986907959,0.050000000745058,0.0486387684941291,298.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5096127986907959,0.050000000745058,0.0359244272112846,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5096127986907959,0.050000000745058,0.0486387684941291,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5096127986907959,0.050000000745058,0.2307213842868805,291.0953369140625,289.7960510253906,290.24188232421875,289.47998046875,295.07293701171875,298.53338623046875,291.3267517089844,1.0,0.1693436652421951,0.7630859613418579,0.7630859613418579,0.9956007599830629,1.0,-0.4921476244926452,0.2072275131940841,0.2849200963973999,0.0599615201354026,0.0,0.0,0.0,33.61750030517578,60.0,1497.4393310546875,-0.0,34.92005920410156,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548095703125,0.5007315278053284,0.050000000745058,0.0463107228279113,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548095703125,0.5007315278053284,0.050000000745058,0.0487674213945865,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548095703125,0.5007315278053284,0.050000000745058,0.0360194519162178,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548095703125,0.5007315278053284,0.050000000745058,0.0487674213945865,298.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548095703125,0.5007315278053284,0.050000000745058,0.2313316613435745,291.5955810546875,289.7218017578125,290.3017883300781,289.5296630859375,294.95086669921875,298.499267578125,291.7940979003906,1.0,0.1755104660987854,0.9000833034515381,0.9000833034515381,0.9939048290252686,1.0,-0.4934503436088562,0.2138507962226867,0.2795995473861694,0.0662401095032692,0.0,0.0,0.0,36.88529586791992,60.0,1232.9205322265625,-0.0,37.78910446166992,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.4955098927021026,0.050000000745058,0.0463922694325447,298.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.4955098927021026,0.050000000745058,0.0488532930612564,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.4955098927021026,0.050000000745058,0.0360828787088394,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.4955098927021026,0.050000000745058,0.0488532930612564,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.4955098927021026,0.050000000745058,0.2317389994859695,291.92266845703125,289.6670837402344,290.3459167480469,289.5656433105469,294.9256896972656,298.4823303222656,292.10711669921875,1.0,0.1794992685317993,1.0,1.0,0.9926679730415344,1.0,-0.4943192899227142,0.2158757895231247,0.2784434854984283,0.068046823143959,0.0,0.0,0.0,39.06613159179688,60.0,1091.03857421875,-0.0,39.71276092529297,1.0,281.92193603515625,283.92608642578125,293.6430053710937,295.1808776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.683704167752993e-22,-3.3418520838764965e-22,-3.3418520838764965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333923339844,0.4878904223442077,0.050000000745058,0.0465235374867916,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6333923339844,0.4878904223442077,0.050000000745058,0.0489915274083614,298.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333923339844,0.4878904223442077,0.050000000745058,0.036184974014759,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333923339844,0.4878904223442077,0.050000000745058,0.0489915274083614,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333923339844,0.4878904223442077,0.050000000745058,0.2323947101831436,289.2934875488281,289.5673217773437,290.42633056640625,289.6299743652344,294.7524108886719,298.4593505859375,287.3885498046875,1.0,0.1857355237007141,1.0,1.0,0.6908968687057495,1.0,-0.4957180321216583,0.233077123761177,0.26264089345932,0.0848343670368194,0.3393319249153137,0.3393319249153137,0.0,42.57853698730469,60.0,10090.4296875,-0.0,42.82803726196289,1.0,282.38427734375,287.2581787109375,294.9045715332031,296.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,2343.656982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520440757274627,1.0,0.0,0.0,0.836869478225708,0.8368716239929199,4.9747999497640194e-08,4.260397434234619,4.260387897491455,9.833009244175628e-06,0.0,0.0,-0.0,4958.095703125,0.0,19.53217506408692,1894.6767578125,0.0,197.5292816162109,0.2177358865737915,1.0,0.0,3.0,1.0,0.0
18166320,298.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96026611328125,0.4858421981334686,0.050000000745058,0.0465607568621635,298.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.4858421981334686,0.050000000745058,0.0490307211875915,298.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96026611328125,0.4858421981334686,0.050000000745058,0.0362139232456684,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96026611328125,0.4858421981334686,0.050000000745058,0.0490307211875915,298.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96026611328125,0.4858421981334686,0.050000000745058,0.2325806319713592,287.63775634765625,289.1657409667969,290.45196533203125,289.650146484375,294.4996643066406,298.4483947753906,286.6070556640625,1.0,0.1874725371599197,1.0,1.0,0.5956007838249207,1.0,-0.496114581823349,0.2552087903022766,0.2409058064222335,0.1067715585231781,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57671356201172,48.0,4388.72412109375,-0.0,43.71911239624024,1.0,282.470458984375,286.2965393066406,294.6845397949219,295.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,14416.0888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328592419624328,1.0,0.0,0.0,0.1796619296073913,0.1829942464828491,3.6051721608032494e-09,4.264862060546875,4.264852046966553,9.79499236564152e-06,0.0,0.0,-0.0,926.001708984375,0.0,5.7436933517456055,1895.2923583984373,0.0,337.9456481933594,0.2000801861286163,1.0,0.0,3.0,1.0,0.0
18166380,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.0466007813811302,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.4836689531803131,0.050000000745058,0.0490728691220283,298.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.0362450517714023,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.0490728691220283,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.2327805608510971,287.3049621582031,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.3973388671875,287.5758361816406,1.0,0.1889428943395614,1.0,1.0,0.1985335946083068,1.0,-0.4965415298938751,0.4606671333312988,0.0358744114637374,0.3111956119537353,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67594909667969,36.0,2350.425537109375,-0.0,44.73259353637695,1.0,282.49493408203125,286.37957763671875,292.8569641113281,293.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,16078.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485879242420196,1.0,0.0,0.0,1.47326663864078e-05,0.362588882446289,2.79377839222314e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.613238368416205e-05,0.0,12.298039436340332,1895.43701171875,0.0,371.7239074707031,0.2165212333202362,1.0,0.0,3.0,1.0,0.0
18166440,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.0466007813811302,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.4836689531803131,0.050000000745058,0.0490728691220283,298.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.0362450517714023,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.0490728691220283,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.255615234375,0.4836689531803131,0.050000000745058,0.2327805608510971,287.3049621582031,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.3973388671875,287.5758361816406,1.0,0.1889428943395614,1.0,1.0,0.1985335946083068,1.0,-0.4965415298938751,0.4606671333312988,0.0358744114637374,0.3111956119537353,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67594909667969,36.0,2350.425537109375,-0.0,44.73259353637695,1.0,282.49493408203125,286.37957763671875,292.8569641113281,293.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,16078.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485879242420196,1.0,0.0,0.0,1.47326663864078e-05,0.362588882446289,2.79377839222314e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.613238368416205e-05,0.0,12.298039436340332,1895.43701171875,0.0,371.7239074707031,0.2165212333202362,1.0,0.0,3.0,1.0,0.0
18166500,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.4849056899547577,0.050000000745058,0.04657793790102,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.4849056899547577,0.050000000745058,0.0490488111972808,298.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.4849056899547577,0.050000000745058,0.0362272858619689,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.4849056899547577,0.050000000745058,0.0490488111972808,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.4849056899547577,0.050000000745058,0.2326664477586746,287.80743408203125,288.6268615722656,290.61456298828125,289.7746276855469,290.6465759277344,298.3783874511719,288.0267639160156,1.0,0.1877543926239013,1.0,1.0,0.0,1.0,-0.4962982833385467,0.496296614408493,1.6539476064281189e-06,0.3467144966125488,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07067108154297,36.0,1775.3668212890625,-0.0,44.19985961914063,1.0,282.4949035644531,286.37957763671875,292.302001953125,292.59918212890625,293.1499938964844,293.1499938964844,283.1499938964844,16545.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690608739852905,1.0,0.0,0.0,1.468288519390626e-05,0.4160097241401672,2.784309783600281e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5510405723471195e-05,0.0,14.634708404541016,1895.4371337890625,0.0,224.1967010498047,0.2222055196762085,1.0,0.0,3.0,1.0,0.0
18166560,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894836425781,0.4873735606670379,0.050000000745058,0.046532854437828,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.4873735606670379,0.050000000745058,0.0490013360977172,298.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894836425781,0.4873735606670379,0.050000000745058,0.0361922197043895,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894836425781,0.4873735606670379,0.050000000745058,0.0490013360977172,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894836425781,0.4873735606670379,0.050000000745058,0.232441246509552,288.2296142578125,288.2215881347656,290.6695861816406,289.81549072265625,290.93475341796875,298.364013671875,288.4272766113281,1.0,0.1854855865240097,1.0,1.0,0.1996318399906158,1.0,-0.4958043396472931,0.4665810167789459,0.0292233116924762,0.3172453343868255,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86032104492188,25.0,1434.64013671875,-0.0,43.11686325073242,1.0,282.4948425292969,286.37957763671875,292.0071105957031,292.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,16930.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2683282196521759,1.0,0.0,0.0,1.5035861906653736e-05,0.4498253762722015,2.851244902072475e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518025914672762e-05,0.0,16.274721145629883,1895.4371337890625,0.0,0.0,0.2263667732477188,1.0,0.0,3.0,1.0,0.0
18166620,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.500490128993988,0.050000000745058,0.0463141798973083,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.500490128993988,0.050000000745058,0.0487710647284984,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.833740234375,0.7211567759513855,0.180208072066307,0.0978645980358123,298.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.500490128993988,0.050000000745058,0.0487710647284984,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.500490128993988,0.050000000745058,0.2313489317893982,288.8060913085937,288.14874267578125,290.7471008300781,289.8721008300781,292.9818115234375,298.3501892089844,289.0250244140625,1.0,0.1818517297506332,1.0,1.0,0.4784817993640899,1.0,-0.5676039457321167,0.3696283996105194,0.1979755461215973,0.2040698677301406,5.551115123125783e-17,5.551115123125783e-17,0.0,37.56204605102539,25.0,1440.471923828125,-0.0,46.68631362915039,1.0,282.4947509765625,286.3795471191406,291.86639404296875,291.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17333.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1231985241174697,1.0,0.0,0.0,1.5394194633699954e-05,0.4764389991760254,2.9191956469297453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502438266878016e-05,0.0,17.717287063598633,1895.4371337890625,0.0,0.0,0.2302229106426239,1.0,0.0,3.0,1.0,0.0
18166680,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0662841796875,0.5069178342819214,0.050000000745058,0.0462232083082199,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.5069178342819214,0.050000000745058,0.0486752614378929,298.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.192138671875,0.7838711142539978,0.1797419935464859,0.1221284866333007,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0662841796875,0.5069178342819214,0.050000000745058,0.0486752614378929,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0662841796875,0.5069178342819214,0.050000000745058,0.2308944910764694,289.13836669921875,287.7801513671875,290.78076171875,289.8963317871094,294.07012939453125,298.3248596191406,289.39373779296875,1.0,0.1801518052816391,1.0,1.0,0.5988954901695251,1.0,-0.5959280133247375,0.3140966594219208,0.2818313539028168,0.1432602256536483,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36648178100586,25.0,1685.435302734375,-0.0,47.88357162475586,1.0,282.4947204589844,286.3795471191406,291.7963256835937,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17464.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0501633696258068,1.0,0.0,0.0,1.5510540833929554e-05,0.4832375645637512,2.9412580769376533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494654811220244e-05,0.0,18.12285804748535,1895.4371337890625,0.0,0.0,0.2313595861196518,1.0,0.0,3.0,1.0,0.0
18166740,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092102050781,0.5331539511680603,0.1573445796966552,0.0459425114095211,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.7667258977890015,0.160492792725563,0.1353030353784561,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746643066406,0.8303114175796509,0.1810623109340667,0.1270198971033096,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092102050781,0.5331539511680603,0.050000000745058,0.0483796745538711,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092102050781,0.5331539511680603,0.050000000745058,0.2294923514127731,288.0624389648437,287.7012939453125,290.8746337890625,289.9628601074219,295.009033203125,298.24395751953125,287.180419921875,1.0,0.1784901916980743,1.0,1.0,0.9322669506072998,1.0,-0.7033646106719971,0.3060220181941986,0.3973425924777984,0.1144779846072197,0.0199328903108835,0.0199328903108835,0.0,28.82697296142578,25.0,8788.9716796875,-0.0,54.25182342529297,1.0,282.83599853515625,286.9962158203125,292.49627685546875,293.1524963378906,293.1499938964844,293.1499938964844,283.1499938964844,19799.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6174839735031128,0.6453868746757507,2.544162391870941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.5966796875,0.0,33.18439483642578,1895.4371337890625,0.0,0.0,0.2609910070896148,1.0,0.0,3.0,1.0,0.0
18166800,298.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.675784707069397,0.1584009528160095,0.0814890190958976,298.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8078611493110657,0.1593933999538421,0.1463273912668228,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2578125,0.850320041179657,0.1809515058994293,0.1270714700222015,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098999023437,0.5493180155754089,0.050000000745058,0.0482470281422138,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098693847656,0.5495458841323853,0.1477369517087936,0.2290915846824646,287.3632507324219,287.3599548339844,290.8932800292969,289.9759216308594,295.0362854003906,298.22332763671875,287.1202392578125,1.0,0.1789791136980056,1.0,1.0,0.9981591701507568,1.0,-0.758598268032074,0.3277553915977478,0.4308428764343261,0.1250766068696975,5.551115123125783e-17,5.551115123125783e-17,0.0,25.98647117614746,45.0,5179.3125,-0.0,58.3269157409668,1.0,282.8546142578125,286.78472900390625,292.70703125,293.1011962890625,293.1499938964844,293.1499938964844,283.1499938964844,22114.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2026258409023285,0.3033258020877838,4.070248138532406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1411.201171875,0.0,14.493508338928224,1895.4371337890625,0.0,0.0,0.2489102184772491,1.0,0.0,3.0,1.0,0.0
18166860,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40972900390625,0.882795512676239,0.1561047136783599,0.0942009389400482,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.882795512676239,0.1624166667461395,0.0991981327533721,298.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.882795512676239,0.1952323317527771,0.0732674449682235,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.882795512676239,0.1512293666601181,0.0991981402039527,297.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.882795512676239,0.148018792271614,0.470552533864975,287.3077087402344,286.9615478515625,291.0069885253906,290.0542297363281,295.0141296386719,298.1644287109375,286.94049072265625,1.0,0.1962412297725677,1.0,1.0,0.859098494052887,1.0,-1.078173279762268,0.4727462530136108,0.605427086353302,0.2105777412652969,0.37225541472435,0.37225541472435,0.0,14.373942375183104,65.0,11264.4189453125,-0.0,90.75955963134766,1.0,283.0057373046875,286.37371826171875,293.3818359375,294.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,19139.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0452855043113231,1.0,0.0,0.0,0.7846619486808777,0.7959100008010864,4.108266793423354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.504638671875,0.0,44.31796646118164,1895.4371337890625,0.0,0.0,0.2781684696674347,1.0,0.0,3.0,1.0,0.0
18166920,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40972900390625,0.882795512676239,0.1561047136783599,0.0942009389400482,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.882795512676239,0.1624166667461395,0.0991981327533721,298.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.882795512676239,0.1952323317527771,0.0732674449682235,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.882795512676239,0.1512293666601181,0.0991981402039527,297.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.882795512676239,0.148018792271614,0.470552533864975,287.3077087402344,286.9615478515625,291.0069885253906,290.0542297363281,295.0141296386719,298.1644287109375,286.94049072265625,1.0,0.1962412297725677,1.0,1.0,0.859098494052887,1.0,-1.078173279762268,0.4727462530136108,0.605427086353302,0.2105777412652969,0.37225541472435,0.37225541472435,0.0,14.373942375183104,65.0,11264.4189453125,-0.0,90.75955963134766,1.0,283.0057373046875,286.37371826171875,293.3818359375,294.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,19139.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0452855043113231,1.0,0.0,0.0,0.7846619486808777,0.7959100008010864,4.108266793423354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.504638671875,0.0,44.31796646118164,1895.4371337890625,0.0,0.0,0.2781684696674347,1.0,0.0,3.0,1.0,0.0
18166980,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8911485075950623,0.1566106230020523,0.0998634099960327,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8911485075950623,0.1672247499227523,0.1051609814167022,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8911485075950623,0.2063981294631958,0.07767154276371,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9004088044166565,0.1478604823350906,0.1083738356828689,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.9644873142242432,0.1463159918785095,0.6185633540153503,286.9504089355469,286.5852966308594,291.12164306640625,290.1312866210937,294.906005859375,298.1084289550781,287.0905456542969,1.0,0.2192264050245285,1.0,1.0,0.7200378179550171,1.0,-1.2116875648498535,0.5561566948890686,0.6555308103561401,0.2684340178966522,0.5646036267280579,0.5646036267280579,0.0,16.563093185424805,85.0,10431.4697265625,-0.0,135.0973358154297,1.0,283.08056640625,286.491943359375,294.3774719238281,294.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21394.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290180504322052,1.0,0.0,0.0,0.5960187911987305,0.5965017676353455,2.37035457928414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.9697265625,0.0,32.09421157836914,1895.4371337890625,0.0,77.62134552001953,0.2743350565433502,1.0,0.0,3.0,1.0,0.0
18167040,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8911485075950623,0.1566106230020523,0.0998634099960327,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8911485075950623,0.1672247499227523,0.1051609814167022,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8911485075950623,0.2063981294631958,0.07767154276371,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9004088044166565,0.1478604823350906,0.1083738356828689,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.9644873142242432,0.1463159918785095,0.6185633540153503,286.9504089355469,286.5852966308594,291.12164306640625,290.1312866210937,294.906005859375,298.1084289550781,287.0905456542969,1.0,0.2192264050245285,1.0,1.0,0.7200378179550171,1.0,-1.2116875648498535,0.5561566948890686,0.6555308103561401,0.2684340178966522,0.5646036267280579,0.5646036267280579,0.0,16.563093185424805,85.0,10431.4697265625,-0.0,135.0973358154297,1.0,283.08056640625,286.491943359375,294.3774719238281,294.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21394.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290180504322052,1.0,0.0,0.0,0.5960187911987305,0.5965017676353455,2.37035457928414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.9697265625,0.0,32.09421157836914,1895.4371337890625,0.0,77.62134552001953,0.2743350565433502,1.0,0.0,3.0,1.0,0.0
18167100,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8954271674156189,0.1571589857339859,0.1028821095824241,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8954271674156189,0.169404849410057,0.1083398163318634,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8954271674156189,0.2104231119155883,0.0800194218754768,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.9802877306938172,0.1455501168966293,0.1394236981868744,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.9766553044319152,0.1439760327339172,0.6532846689224243,286.8689880371094,286.5541687011719,291.1792907714844,290.1693115234375,294.7584228515625,298.0584716796875,286.7328796386719,1.0,0.2341590076684951,1.0,1.0,0.6505074501037598,1.0,-1.301676630973816,0.6262868642807007,0.6753897666931152,0.3209144175052643,0.7028766870498657,0.7028766870498657,0.0,18.11437225341797,85.0,15844.5595703125,-0.0,165.18841552734375,1.0,283.1094970703125,286.1435546875,294.3155517578125,295.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,7209.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968493044376373,1.0,0.0,0.0,1.3383561372756958,1.3383631706237793,1.1951897249673493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.9072265625,0.0,82.0841293334961,1895.4371337890625,0.0,270.1806335449219,0.3445394337177276,1.0,0.0,3.0,1.0,0.0
18167160,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.777716338634491,0.1533503532409668,0.1409178525209427,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.8012442588806152,0.1714487373828888,0.1618877053260803,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.8586655259132385,0.2123563736677169,0.148405835032463,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.7573458552360535,0.1418359130620956,0.1370586454868316,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.7560274004936218,0.1417918503284454,0.6466835141181946,286.6031494140625,286.2316589355469,291.23712158203125,290.20703125,294.2727355957031,298.012939453125,286.5882568359375,1.0,0.2458921521902084,1.0,1.0,0.5204059481620789,1.0,-1.164279222488403,0.6531818509101868,0.5110973715782166,0.3839777708053589,0.7825411558151245,0.7825411558151245,0.0,36.83693313598633,73.0,13967.9208984375,-0.0,206.97950744628903,1.0,283.1283874511719,286.0319519042969,294.1770324707031,295.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,16241.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487497329711914,1.0,0.0,0.0,1.174841284751892,1.174846053123474,9.209833962131597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.73828125,0.0,81.25773620605469,1895.4371337890625,0.0,470.0235595703125,0.3411212563514709,1.0,0.0,3.0,1.0,0.0
18167220,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.7018831968307495,0.1521071642637252,0.1392056792974472,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330078125,0.7273551821708679,0.1699109822511673,0.1633284240961074,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71990966796875,0.7805008292198181,0.2114612013101577,0.1500653177499771,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544677734375,0.6834853291511536,0.1411704570055008,0.1360421776771545,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9542236328125,0.684407651424408,0.1422554105520248,0.6477742791175842,290.2856140136719,286.20623779296875,291.294921875,290.2442932128906,293.3941650390625,297.97613525390625,286.1677551269531,1.0,0.2501569986343384,1.0,1.0,0.3907440602779388,1.0,-0.9589884877204896,0.6784321665763855,0.2805563509464264,0.4951599240303039,1.0,1.0,0.0,57.154598236083984,73.0,15058.146484375,-0.0,221.88710021972656,1.0,283.1395263671875,285.5468444824219,293.9358215332031,295.2359313964844,293.1499938964844,293.1499938964844,283.1499938964844,6137.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419047474861145,1.0,0.0,0.0,1.6343780755996704,1.634382724761963,1.7823724363097426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8017578125,0.0,134.02610778808594,1895.4371337890625,0.0,653.65478515625,0.4086393117904663,1.0,0.0,3.0,1.0,0.0
18167280,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8703242540359497,0.149120807647705,0.1360509842634201,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573608398437,0.9046712517738342,0.1676529645919799,0.1604526489973068,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.979480803012848,0.2090956270694732,0.147623211145401,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.8499167561531067,0.138971596956253,0.1333069950342178,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.8526666164398193,0.140680193901062,0.6387051939964294,285.8390808105469,285.9009094238281,291.3532409667969,290.281494140625,292.4378662109375,297.9026794433594,286.1348876953125,1.0,0.268596202135086,1.0,1.0,0.2602029740810394,1.0,-1.4816951751708984,1.260351061820984,0.2213441729545593,0.762686014175415,0.6249344348907471,0.6249344348907471,0.0,24.42532157897949,61.0,14780.64453125,-0.0,243.07383728027344,1.0,283.1453552246094,285.6920471191406,293.7159423828125,295.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,25176.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725476741790771,1.0,0.0,0.0,1.3333122730255127,1.333319067955017,1.186198019809126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.34619140625,0.0,130.41290283203125,1895.4371337890625,0.0,787.187744140625,0.3831792771816253,1.0,0.0,3.0,1.0,0.0
18167340,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.7690818309783936,0.1451090723276138,0.1321658045053482,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544921875,0.8016526699066162,0.1642886847257614,0.1571672409772873,297.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8588364720344543,0.2042126655578613,0.1439511924982071,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.7530071139335632,0.1361553519964218,0.1305359005928039,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.7559655904769897,0.1377509385347366,0.6267390251159668,285.8514099121094,285.59326171875,291.46978759765625,290.3546447753906,291.4660949707031,297.77178955078125,285.8350830078125,1.0,0.2780425250530243,1.0,1.0,0.0,1.0,-1.4288862943649292,1.428881049156189,5.263093498797389e-06,1.096976399421692,0.962345540523529,0.962345540523529,0.0,39.388954162597656,49.0,18102.052734375,-0.0,262.1380310058594,1.0,283.149169921875,285.4734802246094,293.4782409667969,294.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,12507.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901506543159485,1.0,0.0,0.0,1.873154759407044,1.8731616735458367,2.341212024248307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7900390625,0.0,218.83872985839844,1895.4371337890625,0.0,875.4366455078125,0.4733678698539734,1.0,0.0,3.0,1.0,0.0
18167400,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.7690818309783936,0.1451090723276138,0.1321658045053482,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544921875,0.8016526699066162,0.1642886847257614,0.1571672409772873,297.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8588364720344543,0.2042126655578613,0.1439511924982071,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.7530071139335632,0.1361553519964218,0.1305359005928039,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.7559655904769897,0.1377509385347366,0.6267390251159668,285.8514099121094,285.59326171875,291.46978759765625,290.3546447753906,291.4660949707031,297.77178955078125,285.8350830078125,1.0,0.2780425250530243,1.0,1.0,0.0,1.0,-1.4288862943649292,1.428881049156189,5.263093498797389e-06,1.096976399421692,0.962345540523529,0.962345540523529,0.0,39.388954162597656,49.0,18102.052734375,-0.0,262.1380310058594,1.0,283.149169921875,285.4734802246094,293.4782409667969,294.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,12507.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901506543159485,1.0,0.0,0.0,1.873154759407044,1.8731616735458367,2.341212024248307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7900390625,0.0,218.83872985839844,1895.4371337890625,0.0,875.4366455078125,0.4733678698539734,1.0,0.0,3.0,1.0,0.0
18167460,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.7473382353782654,0.1437826603651046,0.13062284886837,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678161621094,0.7789003849029541,0.1632807850837707,0.1558976620435714,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.8371986150741577,0.2041848599910736,0.1434278041124344,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.7327665090560913,0.1348588317632675,0.1291484385728836,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.7349510788917542,0.1360504627227783,0.6185607314109802,285.66583251953125,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6987609863281,285.6513977050781,1.0,0.2804860472679138,1.0,1.0,0.0,1.0,-1.4133918285369873,1.4133901596069336,1.6637766293570166e-06,1.0845513343811035,0.9542537927627563,0.9542537927627563,0.0,43.21797561645508,49.0,18845.115234375,-0.0,264.9550476074219,1.0,283.1498413085937,285.27301025390625,293.43377685546875,294.77313232421875,293.1499938964844,293.1499938964844,283.1499938964844,10990.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899943113327026,1.0,0.0,0.0,2.141007900238037,2.1410157680511475,3.058650577258959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.70556640625,0.0,303.3023986816406,1895.4371337890625,0.0,874.6130981445312,0.5314657092094421,1.0,0.0,3.0,1.0,0.0
18167520,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7460584044456482,0.1436931192874908,0.1304809153079986,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6426696777344,0.7775909900665283,0.1632392853498459,0.1557991057634353,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.8362242579460144,0.2043977528810501,0.1435131579637527,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.7314943671226501,0.1347240805625915,0.1289776414632797,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.7335399985313416,0.1358284801244735,0.6173807978630066,285.6409912109375,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6869812011719,285.6284484863281,1.0,0.2804806232452392,1.0,1.0,0.0,1.0,-1.4115831851959229,1.4115815162658691,1.6598992260696832e-06,1.083097219467163,0.9498036503791808,0.9498036503791808,0.0,43.438514709472656,37.0,18924.701171875,-0.0,264.73443603515625,1.0,283.14990234375,285.2483215332031,293.4349060058594,294.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,11418.6396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893914103507996,1.0,0.0,0.0,2.172951459884644,2.172959804534912,3.1506010600423906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.81396484375,0.0,317.5185546875,1895.4371337890625,0.0,871.4447021484375,0.5423263907432556,1.0,0.0,3.0,1.0,0.0
18167580,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7469237446784973,0.1437090933322906,0.1302686035633087,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5627136230469,0.7788984775543213,0.1634230762720108,0.1557454615831375,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.8388010859489441,0.2056206911802292,0.1441646069288253,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7319691181182861,0.1344904899597168,0.1285684555768966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.7334635853767395,0.1352461576461792,0.6139204502105713,285.5615234375,285.5479736328125,291.658447265625,290.4700622558594,291.65380859375,297.6475830078125,285.5527648925781,1.0,0.2793181836605072,1.0,1.0,0.0,1.0,-1.4073975086212158,1.407395839691162,1.6509380884599525e-06,1.0797208547592163,0.9254094362258912,0.9254094362258912,0.0,43.05652618408203,37.0,19261.970703125,-0.0,262.0876159667969,1.0,283.14996337890625,285.1637878417969,293.45977783203125,294.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,13335.892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871111750602722,1.0,0.0,0.0,2.298933267593384,2.2989425659179688,3.526517957652686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.8330078125,0.0,378.6237182617188,1895.4371337890625,0.0,859.5576171875,0.5709919333457947,1.0,0.0,3.0,1.0,0.0
18167640,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.7515871524810791,0.1439485400915146,0.1303460896015167,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5312194824219,0.7842403650283813,0.1637635827064514,0.1559240370988845,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.8449190855026245,0.2066270560026168,0.1447569280862808,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.736099898815155,0.1345391869544983,0.1284841746091842,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.7372415065765381,0.1350721567869186,0.6125288605690002,285.5304260253906,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6269836425781,285.52471923828125,1.0,0.2777867913246155,1.0,1.0,0.0,1.0,-1.4066426753997805,1.4066410064697266,1.6493141856699367e-06,1.079100489616394,0.9121166467666626,0.9121166467666626,0.0,41.96652221679688,25.0,19424.912109375,-0.0,259.1675720214844,1.0,283.1499938964844,285.1314392089844,293.4856262207031,294.8304138183594,293.1499938964844,293.1499938964844,283.1499938964844,14392.09375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861256718635559,1.0,0.0,0.0,2.352220296859741,2.3522300720214844,3.6918947898811894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.271484375,0.0,407.6444091796875,1895.4371337890625,0.0,854.4677734375,0.5874658823013306,1.0,0.0,3.0,1.0,0.0
