time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.7619028687477112,0.1444348990917205,0.1306071430444717,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4992370605469,0.7957147359848022,0.1643839478492736,0.1563238054513931,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8575549125671387,0.2081035822629928,0.1456517875194549,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.7453806400299072,0.1347648203372955,0.1285204142332077,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.7460617423057556,0.1350098848342895,0.6114073395729065,285.4986267089844,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.60369873046875,285.4941101074219,1.0,0.2751055061817169,1.0,1.0,0.0,1.0,-1.4072057008743286,1.407204031944275,1.650493345550785e-06,1.0795305967330933,0.8946380019187927,0.8946380019187927,0.0,39.83549880981445,25.0,19667.896484375,-0.0,254.2954864501953,1.0,283.1499938964844,285.09344482421875,293.5260314941406,294.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,15921.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857908129692078,1.0,0.0,0.0,2.4260497093200684,2.426060199737549,3.927287934857304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.87646484375,0.0,450.28955078125,1895.4371337890625,0.0,852.74462890625,0.6036107540130615,1.0,0.0,3.0,1.0,0.0
18167760,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.7778195738792419,0.1450748741626739,0.1310053318738937,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4818115234375,0.8125855922698975,0.1651651412248611,0.1568730473518371,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8764645457267761,0.209722638130188,0.146647423505783,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7599191665649414,0.1351423412561416,0.1286926120519638,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7601151466369629,0.1351031810045242,0.6109410524368286,285.4815673828125,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5837097167969,285.4798278808594,1.0,0.271731436252594,1.0,1.0,0.0,1.0,-1.4091839790344238,1.40918231010437,1.65469202784152e-06,1.0810940265655518,0.8835565447807312,0.8835565447807312,0.0,37.01448059082031,25.0,19858.931640625,-0.0,248.3359375,1.0,283.1499938964844,285.0738525390625,293.568603515625,294.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,17073.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864629745483398,1.0,0.0,0.0,2.470967054367065,2.470978260040283,4.074058779224288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8955078125,0.0,478.5855102539063,1895.4371337890625,0.0,856.2066040039062,0.6122710108757019,1.0,0.0,3.0,1.0,0.0
18167820,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8075006008148193,0.1466730535030365,0.1321893781423568,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4859924316406,0.8411337733268738,0.1670646220445633,0.1583974808454513,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.912414848804474,0.2132478952407837,0.1489179283380508,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.7876577973365784,0.136224165558815,0.1294477880001068,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.786765992641449,0.1356317698955536,0.6120181083679199,285.4860534667969,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5511474609375,285.4865417480469,1.0,0.2679198086261749,1.0,1.0,0.0,1.0,-1.417358160018921,1.4173564910888672,1.672142616371275e-06,1.0875813961029053,0.8970064520835876,0.8970064520835876,0.0,32.97325134277344,25.0,20224.416015625,-0.0,241.89747619628903,1.0,283.1499938964844,285.0699462890625,293.6497497558594,295.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,17392.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895835161209106,1.0,0.0,0.0,2.5190885066986084,2.5190999507904053,4.234285881921096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.14208984375,0.0,505.2737121582031,1895.4371337890625,0.0,872.4530639648438,0.62317955493927,1.0,0.0,3.0,1.0,0.0
18167880,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8075006008148193,0.1466730535030365,0.1321893781423568,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4859924316406,0.8411337733268738,0.1670646220445633,0.1583974808454513,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.912414848804474,0.2132478952407837,0.1489179283380508,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.7876577973365784,0.136224165558815,0.1294477880001068,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.786765992641449,0.1356317698955536,0.6120181083679199,285.4860534667969,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5511474609375,285.4865417480469,1.0,0.2679198086261749,1.0,1.0,0.0,1.0,-1.417358160018921,1.4173564910888672,1.672142616371275e-06,1.0875813961029053,0.8970064520835876,0.8970064520835876,0.0,32.97325134277344,25.0,20224.416015625,-0.0,241.89747619628903,1.0,283.1499938964844,285.0699462890625,293.6497497558594,295.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,17392.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895835161209106,1.0,0.0,0.0,2.5190885066986084,2.5190999507904053,4.234285881921096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.14208984375,0.0,505.2737121582031,1895.4371337890625,0.0,872.4530639648438,0.62317955493927,1.0,0.0,3.0,1.0,0.0
18167940,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.835358738899231,0.1484912782907486,0.1336630880832672,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.8712543845176697,0.1692176610231399,0.1602563858032226,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9525428414344788,0.2169496119022369,0.1513831913471222,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8159354329109192,0.1375666409730911,0.1305382996797561,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8140601515769958,0.1364388465881347,0.614772379398346,285.5009155273437,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5254821777344,285.5014953613281,1.0,0.2655852735042572,1.0,1.0,0.0,1.0,-1.4289326667785645,1.4289309978485107,1.6970841443253448e-06,1.096793532371521,0.9436255693435668,0.9436255693435668,0.0,29.8867301940918,25.0,20634.5859375,-0.0,239.0530548095703,1.0,283.1499938964844,285.0725402832031,293.7259216308594,295.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,16437.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945818424224854,1.0,0.0,0.0,2.566709280014038,2.566720962524414,4.39588887957143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.5830078125,0.0,525.9611206054688,1895.4371337890625,0.0,899.0802612304688,0.6382197737693787,1.0,0.0,3.0,1.0,0.0
18168000,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.835358738899231,0.1484912782907486,0.1336630880832672,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5008239746094,0.8712543845176697,0.1692176610231399,0.1602563858032226,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9525428414344788,0.2169496119022369,0.1513831913471222,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8159354329109192,0.1375666409730911,0.1305382996797561,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8140601515769958,0.1364388465881347,0.614772379398346,285.5009155273437,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5254821777344,285.5014953613281,1.0,0.2655852735042572,1.0,1.0,0.0,1.0,-1.4289326667785645,1.4289309978485107,1.6970841443253448e-06,1.096793532371521,0.9436255693435668,0.9436255693435668,0.0,29.8867301940918,25.0,20634.5859375,-0.0,239.0530548095703,1.0,283.1499938964844,285.0725402832031,293.7259216308594,295.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,16437.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945818424224854,1.0,0.0,0.0,2.566709280014038,2.566720962524414,4.39588887957143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.5830078125,0.0,525.9611206054688,1895.4371337890625,0.0,899.0802612304688,0.6382197737693787,1.0,0.0,3.0,1.0,0.0
18168060,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.855498731136322,0.1498352587223053,0.1348046064376831,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.493408203125,0.8938761949539185,0.1708343774080276,0.1617090553045272,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.977872371673584,0.2196445614099502,0.1532193124294281,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.8347725868225098,0.13860584795475,0.1314398348331451,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.8321783542633057,0.1370884180068969,0.6172987818717957,285.4932861328125,285.432861328125,292.1381225585937,290.7496643066406,292.1336364746094,297.5091552734375,285.4923400878906,1.0,0.2646436989307403,1.0,1.0,0.0,1.0,-1.4383662939071655,1.4383646249771118,1.7175977973238332e-06,1.1043074131011963,0.9795731902122498,0.9795731902122498,0.0,28.129419326782227,25.0,21039.341796875,-0.0,238.54931640625,1.0,283.1499938964844,285.05047607421875,293.7816162109375,295.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,16438.189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995959043502808,1.0,0.0,0.0,2.64951229095459,2.649524688720703,4.68409041332052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.95703125,0.0,572.67236328125,1895.4371337890625,0.0,926.5521850585938,0.6543103456497192,1.0,0.0,3.0,1.0,0.0
18168120,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.8626554012298584,0.1503069996833801,0.1352093368768692,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49072265625,0.901756763458252,0.1714048832654953,0.1622279286384582,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9854937195777892,0.2205885201692581,0.1538664549589157,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.8413023948669434,0.1389749199151992,0.1317663192749023,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.8384000658988953,0.1373177021741867,0.6182217001914978,285.4906311035156,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.50360107421875,285.4898376464844,1.0,0.2644306719303131,1.0,1.0,0.0,1.0,-1.441751480102539,1.4417498111724854,1.7249982420253218e-06,1.107003688812256,0.9937408566474916,0.9937408566474916,0.0,27.59576797485352,25.0,21172.71875,-0.0,238.60337829589844,1.0,283.1499938964844,285.0438842773437,293.8005676269531,295.2437744140625,293.1499938964844,293.1499938964844,283.1499938964844,16435.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015397906303406,1.0,0.0,0.0,2.6753408908843994,2.6753532886505127,4.775860134031973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.10107421875,0.0,587.802001953125,1895.4371337890625,0.0,937.4083251953124,0.6631249785423279,1.0,0.0,3.0,1.0,0.0
18168180,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.8771088719367981,0.1520349979400634,0.1367485672235489,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707336425781,0.918551504611969,0.1735012531280517,0.1641986519098281,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.9845557808876038,0.2248072475194931,0.1475993394851684,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8542713522911072,0.1403288394212722,0.13302743434906,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8502182960510254,0.1381423771381378,0.621824324131012,285.4705505371094,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4864501953125,285.4687194824219,1.0,0.2637346088886261,1.0,1.0,0.0,1.0,-1.4451855421066284,1.4451838731765747,1.732691657707619e-06,1.1099011898040771,1.0,1.0,0.0,26.70454978942871,25.0,21607.443359375,-0.0,237.6483459472656,1.0,283.1499938964844,285.00732421875,293.8687438964844,295.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,17485.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092604398727417,1.0,0.0,0.0,2.785224676132202,2.785238027572632,5.176232775738754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.84130859375,0.0,661.376220703125,1895.4371337890625,0.0,981.5786743164062,0.6895128488540649,1.0,0.0,3.0,1.0,0.0
18168240,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.8771088719367981,0.1520349979400634,0.1367485672235489,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707336425781,0.918551504611969,0.1735012531280517,0.1641986519098281,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.9845557808876038,0.2248072475194931,0.1475993394851684,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8542713522911072,0.1403288394212722,0.13302743434906,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8502182960510254,0.1381423771381378,0.621824324131012,285.4705505371094,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4864501953125,285.4687194824219,1.0,0.2637346088886261,1.0,1.0,0.0,1.0,-1.4451855421066284,1.4451838731765747,1.732691657707619e-06,1.1099011898040771,1.0,1.0,0.0,26.70454978942871,25.0,21607.443359375,-0.0,237.6483459472656,1.0,283.1499938964844,285.00732421875,293.8687438964844,295.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,17485.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092604398727417,1.0,0.0,0.0,2.785224676132202,2.785238027572632,5.176232775738754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.84130859375,0.0,661.376220703125,1895.4371337890625,0.0,981.5786743164062,0.6895128488540649,1.0,0.0,3.0,1.0,0.0
18168300,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8684191703796387,0.1528505831956863,0.1375329196453094,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541931152344,0.9084967374801636,0.174494206905365,0.1651942431926727,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.994236171245575,0.2281670123338699,0.1585776507854461,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.845956027507782,0.1409634798765182,0.1336804926395416,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.841546893119812,0.1385291218757629,0.6237722039222717,285.4539489746094,285.3843688964844,292.3401184082031,290.8630065917969,292.335693359375,297.484619140625,285.4517517089844,1.0,0.2631399929523468,1.0,1.0,0.0,1.0,-1.4324049949645996,1.432403326034546,1.70835085100407e-06,1.1032713651657104,1.0,1.0,0.0,27.4361572265625,25.0,21733.26953125,-0.0,239.4333953857422,1.0,283.1499938964844,284.9827575683594,293.89849853515625,295.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,18236.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127285361289978,1.0,0.0,0.0,2.84446382522583,2.844477653503418,5.398761686592479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.4970703125,0.0,704.4785766601562,1895.4371337890625,0.0,1001.9584350585938,0.7012367248535156,1.0,0.0,3.0,1.0,0.0
18168360,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8873974084854126,0.1536747366189956,0.1382142305374145,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.9310947060585022,0.175484761595726,0.1660736948251724,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.9774285554885864,0.2315049469470977,0.140651062130928,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8634469509124756,0.1416033804416656,0.1342259347438812,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8583073019981384,0.1389400064945221,0.6252955198287964,285.4457702636719,285.3707580566406,292.3968200683594,290.8944702148437,292.3924255371094,297.4844055175781,285.44500732421875,1.0,0.2631416022777557,1.0,1.0,0.0,1.0,-1.4456510543823242,1.4456493854522705,1.7336226392217211e-06,1.1101821660995483,1.0,1.0,0.0,26.157188415527344,28.0,21962.125,-0.0,236.6224822998047,1.0,283.1499938964844,284.9713134765625,293.926025390625,295.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18758.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156399250030518,1.0,0.0,0.0,2.884880304336548,2.884894847869873,5.55327233087155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.796875,0.0,734.9369506835938,1895.4371337890625,0.0,1019.31982421875,0.7139298915863037,1.0,0.0,3.0,1.0,0.0
18168420,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.8921177387237549,0.1548064202070236,0.1392258554697036,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4354248046875,0.9368218779563904,0.1768293231725692,0.1673476248979568,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.9760039448738098,0.236078068614006,0.1388439387083053,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8675527572631836,0.1424668878316879,0.135042205452919,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8617444038391113,0.139498084783554,0.6277704834938049,285.4353332519531,285.35186767578125,292.4755249023437,290.93798828125,292.47119140625,297.48321533203125,285.4346618652344,1.0,0.2637088894844055,1.0,1.0,0.0,1.0,-1.4500787258148191,1.4500770568847656,1.743318534863647e-06,1.1136629581451416,1.0,1.0,0.0,26.04886817932129,28.0,22259.615234375,-0.0,238.1566619873047,1.0,283.1499938964844,284.95098876953125,293.9657897949219,295.481201171875,293.1499938964844,293.1499938964844,283.1499938964844,19703.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193652749061584,1.0,0.0,0.0,2.9566237926483154,2.956638813018799,5.832912393088918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.44140625,0.0,791.1428833007812,1895.4371337890625,0.0,1041.867431640625,0.7286394834518433,1.0,0.0,3.0,1.0,0.0
18168480,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.893170177936554,0.1552945375442505,0.1396634876728058,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4344482421875,0.938098967075348,0.1774010360240936,0.167891040444374,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.975951611995697,0.237911120057106,0.1387787610292434,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8683886528015137,0.142834261059761,0.1353913992643356,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8623141646385193,0.1397348940372467,0.6288397908210754,285.4344482421875,285.34375,292.50933837890625,290.95660400390625,292.5050354003906,297.4820251464844,285.43438720703125,1.0,0.2641702890396118,1.0,1.0,0.0,1.0,-1.4528849124908447,1.4528831243515017,1.7495015072199749e-06,1.1158881187438965,1.0,1.0,0.0,26.09221076965332,31.0,22380.365234375,-0.0,239.3993377685547,1.0,283.1499938964844,284.947021484375,293.983154296875,295.5053405761719,293.1499938964844,293.1499938964844,283.1499938964844,19994.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208570003509521,1.0,0.0,0.0,2.978346109390259,2.9783613681793213,5.918936381021922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.46142578125,0.0,808.708984375,1895.4371337890625,0.0,1050.9996337890625,0.736844539642334,1.0,0.0,3.0,1.0,0.0
18168540,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8933626413345337,0.1569083780050277,0.1411211192607879,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317932128906,0.9383821487426758,0.179261103272438,0.1696700602769851,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.9776474833488464,0.2432564198970794,0.1409346014261245,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8680073618888855,0.144031286239624,0.1365393698215484,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.861099362373352,0.1404833793640136,0.6323023438453674,285.4318542480469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4744567871094,285.4324645996094,1.0,0.2664314210414886,1.0,1.0,0.0,1.0,-1.464890956878662,1.4648891687393188,1.7761260551196756e-06,1.125417709350586,1.0,1.0,0.0,26.530187606811523,34.0,22844.818359375,-0.0,245.3978271484375,1.0,283.1499938964844,284.9306030273437,294.0436096191406,295.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,21204.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260062456130981,1.0,0.0,0.0,3.06720232963562,3.067218542098999,6.277376201069274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.6328125,0.0,883.2713012695312,1895.4371337890625,0.0,1082.9713134765625,0.7586371898651123,1.0,0.0,3.0,1.0,0.0
18168600,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8933626413345337,0.1569083780050277,0.1411211192607879,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317932128906,0.9383821487426758,0.179261103272438,0.1696700602769851,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.9776474833488464,0.2432564198970794,0.1409346014261245,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8680073618888855,0.144031286239624,0.1365393698215484,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.861099362373352,0.1404833793640136,0.6323023438453674,285.4318542480469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4744567871094,285.4324645996094,1.0,0.2664314210414886,1.0,1.0,0.0,1.0,-1.464890956878662,1.4648891687393188,1.7761260551196756e-06,1.125417709350586,1.0,1.0,0.0,26.530187606811523,34.0,22844.818359375,-0.0,245.3978271484375,1.0,283.1499938964844,284.9306030273437,294.0436096191406,295.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,21204.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260062456130981,1.0,0.0,0.0,3.06720232963562,3.067218542098999,6.277376201069274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.6328125,0.0,883.2713012695312,1895.4371337890625,0.0,1082.9713134765625,0.7586371898651123,1.0,0.0,3.0,1.0,0.0
18168660,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.889415979385376,0.1583873033523559,0.1424694508314132,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43511962890625,0.9336785078048706,0.1809223592281341,0.1712724417448043,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.981287717819214,0.2470006644725799,0.1459313035011291,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8637344837188721,0.145105168223381,0.13758185505867,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8560947179794312,0.1411004364490509,0.6352593302726746,285.4352111816406,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.4617919921875,285.4361877441406,1.0,0.2694262862205505,1.0,1.0,0.0,1.0,-1.4792323112487793,1.479230523109436,1.8082796486851287e-06,1.1368062496185305,1.0,1.0,0.0,27.31831932067871,34.0,23308.6796875,-0.0,253.3482818603516,1.0,283.1499938964844,284.9203491210937,294.1008605957031,295.6761779785156,293.1499938964844,293.1499938964844,283.1499938964844,22323.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311859488487244,1.0,0.0,0.0,3.147045850753784,3.1470630168914795,6.608447620237712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.4189453125,0.0,954.06103515625,1895.4371337890625,0.0,1115.8221435546875,0.7752573490142822,1.0,0.0,3.0,1.0,0.0
18168720,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.88892662525177,0.1585158109664917,0.1425869166851043,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43603515625,0.9330898523330688,0.1810648888349533,0.1714102923870086,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.981661021709442,0.2472756057977676,0.1464762240648269,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8632259368896484,0.1451975852251052,0.1376719623804092,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8555234670639038,0.1411507278680801,0.6355040073394775,285.4361267089844,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4604797363281,285.437255859375,1.0,0.2697198987007141,1.0,1.0,0.0,1.0,-1.4805939197540283,1.480592131614685,1.8113518081008808e-06,1.137887477874756,1.0,1.0,0.0,27.40184211730957,37.0,23347.07421875,-0.0,254.13259887695312,1.0,283.1499938964844,284.9203491210937,294.10577392578125,295.6833801269531,293.1499938964844,293.1499938964844,283.1499938964844,22394.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316495537757874,1.0,0.0,0.0,3.1520917415618896,3.152108907699585,6.629656468248868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.54248046875,0.0,958.6575927734376,1895.4371337890625,0.0,1118.795654296875,0.779464840888977,1.0,0.0,3.0,1.0,0.0
18168780,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8809071779251099,0.1601125597953796,0.1440566927194595,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.9233646392822266,0.1828100681304931,0.1731089204549789,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9868090748786926,0.2499005943536758,0.1547801494598388,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.8551203012466431,0.1463334858417511,0.1387890726327896,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.8466393947601318,0.1417174041271209,0.6383350491523743,285.4456481933594,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4404602050781,285.4471130371094,1.0,0.273845374584198,1.0,1.0,0.0,1.0,-1.4991052150726318,1.499103307723999,1.853454477895866e-06,1.1525851488113403,1.0,1.0,0.0,28.6660099029541,40.0,23879.560546875,-0.0,265.2538146972656,1.0,283.1499938964844,284.9147644042969,294.1676025390625,295.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,23568.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378819942474365,1.0,0.0,0.0,3.233604431152344,3.2336225509643555,6.976974304961914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.3486328125,0.0,1034.9700927734375,1895.4371337890625,0.0,1159.2918701171875,0.7994701862335205,1.0,0.0,3.0,1.0,0.0
18168840,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8809071779251099,0.1601125597953796,0.1440566927194595,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.9233646392822266,0.1828100681304931,0.1731089204549789,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9868090748786926,0.2499005943536758,0.1547801494598388,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.8551203012466431,0.1463334858417511,0.1387890726327896,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.8466393947601318,0.1417174041271209,0.6383350491523743,285.4456481933594,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4404602050781,285.4471130371094,1.0,0.273845374584198,1.0,1.0,0.0,1.0,-1.4991052150726318,1.499103307723999,1.853454477895866e-06,1.1525851488113403,1.0,1.0,0.0,28.6660099029541,40.0,23879.560546875,-0.0,265.2538146972656,1.0,283.1499938964844,284.9147644042969,294.1676025390625,295.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,23568.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378819942474365,1.0,0.0,0.0,3.233604431152344,3.2336225509643555,6.976974304961914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.3486328125,0.0,1034.9700927734375,1895.4371337890625,0.0,1159.2918701171875,0.7994701862335205,1.0,0.0,3.0,1.0,0.0
18168900,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.8759071826934814,0.1609053909778595,0.1447918713092804,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4506225585937,0.917297661304474,0.1836602240800857,0.1739422231912613,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.9894294738769532,0.2507036626338959,0.1597455441951751,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8501806259155273,0.1468898355960846,0.1393417119979858,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8413112163543701,0.1419610679149627,0.6395984888076782,285.4507141113281,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.4285888671875,285.45166015625,1.0,0.2761635482311249,1.0,1.0,0.0,1.0,-1.5091294050216677,1.5091276168823242,1.87651414762513e-06,1.1605420112609863,1.0,1.0,0.0,29.43431282043457,40.0,24170.54296875,-0.0,271.5978088378906,1.0,283.1499938964844,284.91070556640625,294.1982421875,295.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,24269.421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411999464035034,1.0,0.0,0.0,3.2813587188720703,3.281377077102661,7.184568744378339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5771484375,0.0,1081.504150390625,1895.4371337890625,0.0,1181.2410888671875,0.8083950281143188,1.0,0.0,3.0,1.0,0.0
18168960,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8703801035881042,0.1616937518119812,0.1455255597829818,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.45880126953125,0.9106911420822144,0.1844944804906845,0.1747631877660751,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.9919237494468688,0.2511613965034485,0.1651619672775268,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8447803258895874,0.1474377959966659,0.1398892849683761,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8355115652084351,0.1421768963336944,0.6407498121261597,285.458984375,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.41571044921875,285.4606628417969,1.0,0.2786312699317932,1.0,1.0,0.0,1.0,-1.5195379257202148,1.519536018371582,1.900651454889157e-06,1.168802261352539,1.0,1.0,0.0,30.29343605041504,28.0,24433.810546875,-0.0,278.426513671875,1.0,283.1499938964844,284.9126892089844,294.2279357910156,295.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,24727.8046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445600390434265,1.0,0.0,0.0,3.312201499938965,3.312220335006714,7.32026535388286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.37353515625,0.0,1112.2884521484375,1895.4371337890625,0.0,1203.740234375,0.8187656402587891,1.0,0.0,3.0,1.0,0.0
18169020,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8797290325164795,0.1632188856601715,0.1468872129917144,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593505859375,0.9214569926261902,0.1860815584659576,0.1762644797563552,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9896023273468018,0.2533731162548065,0.160096064209938,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8527487516403198,0.1484759002923965,0.1408648937940597,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8420286178588867,0.1425258070230484,0.642314076423645,285.4593200683594,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.39697265625,285.45880126953125,1.0,0.2774246037006378,1.0,1.0,0.0,1.0,-1.51995587348938,1.519953966140747,1.9018237935597424e-06,1.1693185567855835,1.0,1.0,0.0,29.68385124206543,25.0,24761.71875,-0.0,277.0339660644531,1.0,283.1499938964844,284.89776611328125,294.2833251953125,295.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,25879.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509376764297485,1.0,0.0,0.0,3.3884317874908447,3.38845157623291,7.661094514332945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.54833984375,0.0,1190.8677978515625,1895.4371337890625,0.0,1247.18115234375,0.8374817371368408,1.0,0.0,3.0,1.0,0.0
18169080,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8797290325164795,0.1632188856601715,0.1468872129917144,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593505859375,0.9214569926261902,0.1860815584659576,0.1762644797563552,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9896023273468018,0.2533731162548065,0.160096064209938,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8527487516403198,0.1484759002923965,0.1408648937940597,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8420286178588867,0.1425258070230484,0.642314076423645,285.4593200683594,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.39697265625,285.45880126953125,1.0,0.2774246037006378,1.0,1.0,0.0,1.0,-1.51995587348938,1.519953966140747,1.9018237935597424e-06,1.1693185567855835,1.0,1.0,0.0,29.68385124206543,25.0,24761.71875,-0.0,277.0339660644531,1.0,283.1499938964844,284.89776611328125,294.2833251953125,295.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,25879.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509376764297485,1.0,0.0,0.0,3.3884317874908447,3.38845157623291,7.661094514332945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.54833984375,0.0,1190.8677978515625,1895.4371337890625,0.0,1247.18115234375,0.8374817371368408,1.0,0.0,3.0,1.0,0.0
18169140,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8937380909919739,0.1646866351366043,0.1481784880161285,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4482116699219,0.9378135800361632,0.1875755041837692,0.1776570230722427,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9849546551704408,0.2584511041641235,0.1515995115041732,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8651062846183777,0.1494532525539398,0.1417629718780517,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8527368903160095,0.1428620517253875,0.6436271667480469,285.4481506347656,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.39471435546875,285.4476623535156,1.0,0.2756024301052093,1.0,1.0,0.0,1.0,-1.5156300067901611,1.5156280994415283,1.8917432953458049e-06,1.1658663749694824,1.0,1.0,0.0,28.617759704589844,28.0,25000.845703125,-0.0,272.36004638671875,1.0,283.1499938964844,284.8768310546875,294.3308410644531,296.0179443359375,293.1499938964844,293.1499938964844,283.1499938964844,27020.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553295850753784,1.0,0.0,0.0,3.4623231887817383,3.462343692779541,7.998867204150883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.703125,0.0,1270.48681640625,1895.4371337890625,0.0,1277.6456298828125,0.855628252029419,1.0,0.0,3.0,1.0,0.0
18169200,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8937380909919739,0.1646866351366043,0.1481784880161285,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4482116699219,0.9378135800361632,0.1875755041837692,0.1776570230722427,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9849546551704408,0.2584511041641235,0.1515995115041732,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8651062846183777,0.1494532525539398,0.1417629718780517,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8527368903160095,0.1428620517253875,0.6436271667480469,285.4481506347656,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.39471435546875,285.4476623535156,1.0,0.2756024301052093,1.0,1.0,0.0,1.0,-1.5156300067901611,1.5156280994415283,1.8917432953458049e-06,1.1658663749694824,1.0,1.0,0.0,28.617759704589844,28.0,25000.845703125,-0.0,272.36004638671875,1.0,283.1499938964844,284.8768310546875,294.3308410644531,296.0179443359375,293.1499938964844,293.1499938964844,283.1499938964844,27020.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553295850753784,1.0,0.0,0.0,3.4623231887817383,3.462343692779541,7.998867204150883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.703125,0.0,1270.48681640625,1895.4371337890625,0.0,1277.6456298828125,0.855628252029419,1.0,0.0,3.0,1.0,0.0
18169260,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9011954069137572,0.1661372184753418,0.1494669765233993,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44256591796875,0.9460893869400024,0.1890126913785934,0.1790103912353515,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9827451705932616,0.264264166355133,0.1480966359376907,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8714211583137512,0.1503962725400924,0.1426454782485962,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8577258586883545,0.1432253420352935,0.6451536417007446,285.4425964355469,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.3972473144531,285.4429016113281,1.0,0.2755979597568512,1.0,1.0,0.0,1.0,-1.5174847841262815,1.517482876777649,1.8959858607559e-06,1.1672765016555786,1.0,1.0,0.0,28.264055252075195,31.0,25306.251953125,-0.0,272.26763916015625,1.0,283.1499938964844,284.8617248535156,294.380126953125,296.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,28154.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582163572311401,1.0,0.0,0.0,3.534245729446411,3.5342674255371094,8.334639005624922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.62109375,0.0,1351.318359375,1895.4371337890625,0.0,1297.9080810546875,0.8732937574386597,1.0,0.0,3.0,1.0,0.0
18169320,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9011954069137572,0.1661372184753418,0.1494669765233993,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44256591796875,0.9460893869400024,0.1890126913785934,0.1790103912353515,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9827451705932616,0.264264166355133,0.1480966359376907,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8714211583137512,0.1503962725400924,0.1426454782485962,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8577258586883545,0.1432253420352935,0.6451536417007446,285.4425964355469,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.3972473144531,285.4429016113281,1.0,0.2755979597568512,1.0,1.0,0.0,1.0,-1.5174847841262815,1.517482876777649,1.8959858607559e-06,1.1672765016555786,1.0,1.0,0.0,28.264055252075195,31.0,25306.251953125,-0.0,272.26763916015625,1.0,283.1499938964844,284.8617248535156,294.380126953125,296.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,28154.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582163572311401,1.0,0.0,0.0,3.534245729446411,3.5342674255371094,8.334639005624922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.62109375,0.0,1351.318359375,1895.4371337890625,0.0,1297.9080810546875,0.8732937574386597,1.0,0.0,3.0,1.0,0.0
18169380,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9027698636054992,0.1675936579704284,0.1507751196622848,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44500732421875,0.947431981563568,0.1904136687517166,0.1803449541330337,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.9832774996757508,0.269254982471466,0.1489149183034896,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.8721610903739929,0.151320070028305,0.1435261070728302,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8574156761169434,0.1435815393924713,0.6467878222465515,285.445068359375,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3958435058594,285.4458923339844,1.0,0.276926577091217,1.0,1.0,0.0,1.0,-1.5246567726135254,1.5246548652648926,1.9126769075228367e-06,1.1729401350021362,1.0,1.0,0.0,28.48820686340332,34.0,25682.3671875,-0.0,276.0347900390625,1.0,283.1499938964844,284.8530578613281,294.4359436035156,296.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,29282.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610101461410522,1.0,0.0,0.0,3.604347467422485,3.604369640350342,8.668552595736401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.32861328125,0.0,1433.3341064453125,1895.4371337890625,0.0,1317.6953125,0.8905144929885864,1.0,0.0,3.0,1.0,0.0
18169440,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9027698636054992,0.1675936579704284,0.1507751196622848,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44500732421875,0.947431981563568,0.1904136687517166,0.1803449541330337,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.9832774996757508,0.269254982471466,0.1489149183034896,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.8721610903739929,0.151320070028305,0.1435261070728302,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8574156761169434,0.1435815393924713,0.6467878222465515,285.445068359375,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3958435058594,285.4458923339844,1.0,0.276926577091217,1.0,1.0,0.0,1.0,-1.5246567726135254,1.5246548652648926,1.9126769075228367e-06,1.1729401350021362,1.0,1.0,0.0,28.48820686340332,34.0,25682.3671875,-0.0,276.0347900390625,1.0,283.1499938964844,284.8530578613281,294.4359436035156,296.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,29282.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610101461410522,1.0,0.0,0.0,3.604347467422485,3.604369640350342,8.668552595736401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.32861328125,0.0,1433.3341064453125,1895.4371337890625,0.0,1317.6953125,0.8905144929885864,1.0,0.0,3.0,1.0,0.0
18169500,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.9017321467399596,0.168324589729309,0.1514375507831573,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.9459920525550842,0.1911022216081619,0.1810067743062973,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9843794107437134,0.2713136970996856,0.150659441947937,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8707931041717529,0.1517764776945114,0.1439668983221054,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8555938005447388,0.1437442749738693,0.647581160068512,285.44744873046875,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3930053710937,285.4479675292969,1.0,0.2780159115791321,1.0,1.0,0.0,1.0,-1.5298213958740234,1.5298194885253906,1.9247629552410217e-06,1.1770259141921997,1.0,1.0,0.0,28.77847671508789,34.0,25905.63671875,-0.0,279.10308837890625,1.0,283.1499938964844,284.8481750488281,294.4657592773437,296.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,29974.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626646518707275,1.0,0.0,0.0,3.646713733673096,3.6467366218566895,8.873535080056172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.05322265625,0.0,1484.47412109375,1895.4371337890625,0.0,1329.4945068359375,0.8981165289878845,1.0,0.0,3.0,1.0,0.0
18169560,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.8995395302772522,0.1690572053194046,0.1521046906709671,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.45330810546875,0.9431954622268676,0.1917824447154998,0.1816640198230743,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9859392046928406,0.2730231285095215,0.1532571613788604,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8683362603187561,0.1522294729948043,0.1444077938795089,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.8527235984802246,0.1438904553651809,0.6483250260353088,285.4533996582031,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3885498046875,285.45465087890625,1.0,0.2793733775615692,1.0,1.0,0.0,1.0,-1.5359511375427246,1.5359492301940918,1.9391736714169383e-06,1.1818774938583374,1.0,1.0,0.0,29.1865291595459,37.0,26113.68359375,-0.0,282.9356384277344,1.0,283.1499938964844,284.84918212890625,294.4957580566406,296.2431335449219,293.1499938964844,293.1499938964844,283.1499938964844,30402.634765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645035743713379,1.0,0.0,0.0,3.6726503372192383,3.6726737022399902,9.000206091513974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.306640625,0.0,1516.3741455078125,1895.4371337890625,0.0,1342.679443359375,0.9072960019111632,1.0,0.0,3.0,1.0,0.0
