time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8925330638885498,0.1705217659473419,0.1534497439861297,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.46600341796875,0.934401035308838,0.1931175589561462,0.1829657554626464,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.9897646307945251,0.2754800319671631,0.1604276150465011,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.8610125780105591,0.1531248688697815,0.1452901512384414,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.844670832157135,0.1441284418106079,0.6496340036392212,285.46612548828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3755187988281,285.4676818847656,1.0,0.2827176749706268,1.0,1.0,0.0,1.0,-1.5503661632537842,1.5503641366958618,1.9733374756469857e-06,1.1932884454727173,1.0,1.0,0.0,30.299781799316406,40.0,26589.1953125,-0.0,292.4654541015625,1.0,283.1499938964844,284.8489074707031,294.5565795898437,296.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,31523.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668819785118103,1.0,0.0,0.0,3.739729881286621,3.7397539615631104,9.331978958471154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.30615234375,0.0,1600.9891357421875,1895.4371337890625,0.0,1373.9132080078125,0.9237775206565856,1.0,0.0,3.0,1.0,0.0
18169680,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8925330638885498,0.1705217659473419,0.1534497439861297,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.46600341796875,0.934401035308838,0.1931175589561462,0.1829657554626464,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.9897646307945251,0.2754800319671631,0.1604276150465011,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.8610125780105591,0.1531248688697815,0.1452901512384414,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.844670832157135,0.1441284418106079,0.6496340036392212,285.46612548828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3755187988281,285.4676818847656,1.0,0.2827176749706268,1.0,1.0,0.0,1.0,-1.5503661632537842,1.5503641366958618,1.9733374756469857e-06,1.1932884454727173,1.0,1.0,0.0,30.299781799316406,40.0,26589.1953125,-0.0,292.4654541015625,1.0,283.1499938964844,284.8489074707031,294.5565795898437,296.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,31523.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668819785118103,1.0,0.0,0.0,3.739729881286621,3.7397539615631104,9.331978958471154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.30615234375,0.0,1600.9891357421875,1895.4371337890625,0.0,1373.9132080078125,0.9237775206565856,1.0,0.0,3.0,1.0,0.0
18169740,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8827099204063416,0.1719817221164703,0.1548044085502624,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4820556640625,0.9220734238624572,0.1944167017936706,0.1842470467090606,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.9937577247619628,0.2766293287277221,0.1697615981101989,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.851208508014679,0.1540053188800811,0.1461718380451202,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.8342187404632568,0.1442845463752746,0.6506470441818237,285.4822082519531,285.0676574707031,293.6597900390625,291.5922546386719,293.6561279296875,297.3576965332031,285.4839782714844,1.0,0.2867825329303741,1.0,1.0,0.0,1.0,-1.5670095682144165,1.567007541656494,2.0132572444708785e-06,1.2064605951309204,1.0,1.0,0.0,31.79512596130371,43.0,27097.609375,-0.0,304.2341003417969,1.0,283.1499938964844,284.8513488769531,294.6167297363281,296.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,32641.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737984418869019,1.0,0.0,0.0,3.8054606914520255,3.805485486984253,9.662905995355686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.35400390625,0.0,1686.9005126953125,1895.4371337890625,0.0,1410.430908203125,0.9399280548095704,1.0,0.0,3.0,1.0,0.0
18169800,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8827099204063416,0.1719817221164703,0.1548044085502624,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4820556640625,0.9220734238624572,0.1944167017936706,0.1842470467090606,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.9937577247619628,0.2766293287277221,0.1697615981101989,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.851208508014679,0.1540053188800811,0.1461718380451202,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.8342187404632568,0.1442845463752746,0.6506470441818237,285.4822082519531,285.0676574707031,293.6597900390625,291.5922546386719,293.6561279296875,297.3576965332031,285.4839782714844,1.0,0.2867825329303741,1.0,1.0,0.0,1.0,-1.5670095682144165,1.567007541656494,2.0132572444708785e-06,1.2064605951309204,1.0,1.0,0.0,31.79512596130371,43.0,27097.609375,-0.0,304.2341003417969,1.0,283.1499938964844,284.8513488769531,294.6167297363281,296.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,32641.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737984418869019,1.0,0.0,0.0,3.8054606914520255,3.805485486984253,9.662905995355686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.35400390625,0.0,1686.9005126953125,1895.4371337890625,0.0,1410.430908203125,0.9399280548095704,1.0,0.0,3.0,1.0,0.0
18169860,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8710614442825317,0.1734319031238556,0.1561634987592697,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.500244140625,0.9078286290168762,0.1956787109375,0.1855063885450363,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9970687031745912,0.2765736281871795,0.1804969906806945,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8399014472961426,0.1548688411712646,0.1470508128404617,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8221509456634521,0.1443596631288528,0.651355504989624,285.5003967285156,285.0507202148437,293.7626342773437,291.6489562988281,293.7590026855469,297.3365783691406,285.5022888183594,1.0,0.2913887500762939,1.0,1.0,0.0,1.0,-1.584949970245361,1.584947943687439,2.05685410037404e-06,1.220652461051941,1.0,1.0,0.0,33.64229202270508,31.0,27627.259765625,-0.0,317.8155517578125,1.0,283.1499938964844,284.85546875,294.6756896972656,296.5135498046875,293.1499938964844,293.1499938964844,283.04998779296875,33762.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792023777961731,1.0,0.0,0.0,3.870270729064941,3.870296478271485,9.994843139793377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.41748046875,0.0,1774.56494140625,1895.4371337890625,0.0,1450.6474609375,0.95485121011734,1.0,0.0,3.0,1.0,0.0
18169920,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8710614442825317,0.1734319031238556,0.1561634987592697,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.500244140625,0.9078286290168762,0.1956787109375,0.1855063885450363,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9970687031745912,0.2765736281871795,0.1804969906806945,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8399014472961426,0.1548688411712646,0.1470508128404617,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8221509456634521,0.1443596631288528,0.651355504989624,285.5003967285156,285.0507202148437,293.7626342773437,291.6489562988281,293.7590026855469,297.3365783691406,285.5022888183594,1.0,0.2913887500762939,1.0,1.0,0.0,1.0,-1.584949970245361,1.584947943687439,2.05685410037404e-06,1.220652461051941,1.0,1.0,0.0,33.64229202270508,31.0,27627.259765625,-0.0,317.8155517578125,1.0,283.1499938964844,284.85546875,294.6756896972656,296.5135498046875,293.1499938964844,293.1499938964844,283.04998779296875,33762.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792023777961731,1.0,0.0,0.0,3.870270729064941,3.870296478271485,9.994843139793377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.41748046875,0.0,1774.56494140625,1895.4371337890625,0.0,1450.6474609375,0.95485121011734,1.0,0.0,3.0,1.0,0.0
18169980,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8775025010108948,0.1746727228164672,0.1573296636343002,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4347839355469,0.9146233797073364,0.1967416256666183,0.1865601539611816,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9962229132652284,0.2770430445671081,0.177305519580841,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8450131416320801,0.1555793285369873,0.1477576643228531,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8257125020027161,0.1442483812570572,0.6510424613952637,285.4346618652344,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,297.3188171386719,285.4336853027344,1.0,0.2902246117591858,1.0,1.0,0.0,1.0,-1.5842692852020264,1.584267258644104,2.055383902188624e-06,1.2202861309051514,1.0,1.0,0.0,33.1699104309082,25.0,28203.693359375,-0.0,316.20770263671875,1.0,283.05126953125,284.7699279785156,294.7502136230469,296.6424865722656,293.1499938964844,293.1499938964844,282.75,34721.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897217035293579,1.0,0.0,0.0,3.924859046936035,3.924885749816896,1.027877601700311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.15625,0.0,1850.717529296875,1895.4371337890625,0.0,1530.6016845703125,0.9661684632301332,1.0,0.0,3.0,1.0,0.0
18170040,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8775025010108948,0.1746727228164672,0.1573296636343002,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4347839355469,0.9146233797073364,0.1967416256666183,0.1865601539611816,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9962229132652284,0.2770430445671081,0.177305519580841,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8450131416320801,0.1555793285369873,0.1477576643228531,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8257125020027161,0.1442483812570572,0.6510424613952637,285.4346618652344,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,297.3188171386719,285.4336853027344,1.0,0.2902246117591858,1.0,1.0,0.0,1.0,-1.5842692852020264,1.584267258644104,2.055383902188624e-06,1.2202861309051514,1.0,1.0,0.0,33.1699104309082,25.0,28203.693359375,-0.0,316.20770263671875,1.0,283.05126953125,284.7699279785156,294.7502136230469,296.6424865722656,293.1499938964844,293.1499938964844,282.75,34721.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897217035293579,1.0,0.0,0.0,3.924859046936035,3.924885749816896,1.027877601700311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.15625,0.0,1850.717529296875,1895.4371337890625,0.0,1530.6016845703125,0.9661684632301332,1.0,0.0,3.0,1.0,0.0
18170100,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.8840180039405823,0.1751119643449783,0.1577847152948379,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2942199707031,0.9220356345176696,0.1971128731966018,0.1869616359472274,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.9949254393577576,0.2782971858978271,0.1730849593877792,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.8505943417549133,0.1558087468147277,0.1480097770690918,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8303130269050598,0.1440819501876831,0.6504235863685608,285.29168701171875,285.0152893066406,293.9168701171875,291.7335205078125,293.9132385253906,297.3147888183594,285.2672119140625,1.0,0.2888442277908325,1.0,1.0,0.0,1.0,-1.5797913074493408,1.5797892808914185,2.0444413166842423e-06,1.2167350053787231,1.0,1.0,0.0,32.493831634521484,25.0,29122.630859375,-0.0,312.2181091308594,1.0,282.7922668457031,284.5771484375,294.8294982910156,296.8469543457031,293.1499938964844,293.1499938964844,282.75,35011.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019430994987488,1.0,0.0,0.0,3.9412128925323486,3.941239595413208,1.0364611853219683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8583984375,0.0,1873.9483642578125,1895.4371337890625,0.0,1626.1214599609375,0.9700597524642944,1.0,0.0,3.0,1.0,0.0
18170160,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.891303300857544,0.1753516793251037,0.1580455601215362,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2096252441406,0.9305197596549988,0.1973061263561248,0.1871875673532486,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9931033849716188,0.2799642384052276,0.1680447608232498,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8569938540458679,0.1558940261602401,0.1481209397315979,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8356255888938904,0.1437911689281463,0.6492244005203247,285.2091979980469,285.0045471191406,293.9682312011719,291.761474609375,293.9645690917969,297.3118591308594,285.20562744140625,1.0,0.2869279682636261,1.0,1.0,0.0,1.0,-1.5730208158493042,1.5730187892913818,2.027999471465592e-06,1.2113947868347168,1.0,1.0,0.0,31.69327735900879,28.0,29153.8671875,-0.0,306.8196105957031,1.0,282.7544250488281,284.5194091796875,294.8336181640625,296.8161315917969,293.1499938964844,293.1499938964844,282.45001220703125,35235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081502079963684,1.0,0.0,0.0,3.953799247741699,3.9538261890411377,1.0430917427584063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.7490234375,0.0,1891.9593505859373,1895.4371337890625,0.0,1675.6572265625,0.9730539917945862,1.0,0.0,3.0,1.0,0.0
18170220,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8953501582145691,0.1755211353302002,0.1582412868738174,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.93514084815979,0.1974173188209533,0.1873381584882736,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9919968843460084,0.2819840312004089,0.1653323024511337,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8604567646980286,0.1559075862169265,0.1481681615114212,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8381380438804626,0.1434215903282165,0.6476869583129883,285.0477905273437,284.9881286621094,294.0228881835937,291.7911682128906,294.01922607421875,297.3101501464844,285.0257263183594,1.0,0.2859603464603424,1.0,1.0,0.0,1.0,-1.568386435508728,1.5683844089508057,2.01670013666444e-06,1.207655429840088,1.0,1.0,0.0,31.25507545471192,28.0,30052.720703125,-0.0,303.4435119628906,1.0,282.4870910644531,284.3153686523437,294.8858642578125,296.97332763671875,293.1499938964844,293.1499938964844,282.45001220703125,35419.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194070219993591,1.0,0.0,0.0,3.964121103286743,3.9641480445861816,1.0485450729902368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.84814453125,0.0,1906.8155517578125,1895.4371337890625,0.0,1767.145263671875,0.9755093455314636,1.0,0.0,3.0,1.0,0.0
18170280,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.896384596824646,0.1755718737840652,0.1583061218261718,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9818725585937,0.9362536668777466,0.1974122822284698,0.187361791729927,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.991709530353546,0.2834830284118652,0.1646619439125061,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8612082600593567,0.155834749341011,0.1481228768825531,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8382261991500854,0.1430224925279617,0.6459949016571045,284.98150634765625,284.9753723144531,294.0707092285156,291.8170471191406,294.06707763671875,297.30712890625,284.978271484375,1.0,0.2854624390602112,1.0,1.0,0.0,1.0,-1.5656012296676636,1.5655992031097412,2.0099498669878813e-06,1.205427169799805,0.9930715560913086,0.9930715560913086,0.0,31.116090774536133,31.0,30112.173828125,-0.0,301.7544250488281,1.0,282.4557189941406,284.2712097167969,294.8734130859375,296.9204406738281,293.1499938964844,293.1499938964844,282.1499938964844,35643.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227139472961426,1.0,0.0,0.0,3.969383955001831,3.9694111347198486,1.0513310826354427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.15869140625,0.0,1915.4749755859373,1895.4371337890625,0.0,1794.4088134765625,0.9767682552337646,1.0,0.0,3.0,1.0,0.0
18170340,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.894067645072937,0.1756399869918823,0.1583823412656784,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8138427734375,0.9332202076911926,0.19729945063591,0.1872929781675338,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9924767017364502,0.2856666445732116,0.1664818823337555,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8585638999938965,0.155592069029808,0.1479271799325943,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8344739675521851,0.1420749425888061,0.6419249176979065,284.814453125,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2964782714844,284.8234558105469,1.0,0.2853482067584991,1.0,1.0,0.0,1.0,-1.562671422958374,1.5626693964004517,2.0028337530675344e-06,1.2030551433563232,0.8370427489280701,0.8370427489280701,0.0,31.287328720092773,34.0,30684.34765625,-0.0,300.8282165527344,1.0,282.1557312011719,284.11724853515625,294.9046936035156,296.98699951171875,293.1499938964844,293.1499938964844,282.45001220703125,43813.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327504754066467,1.0,0.0,0.0,3.7237820625305176,3.72380805015564,9.252557333638832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.45166015625,0.0,1676.461669921875,1895.4371337890625,0.0,1878.1717529296875,0.9266397953033448,1.0,0.0,3.0,1.0,0.0
18170400,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.894067645072937,0.1756399869918823,0.1583823412656784,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8138427734375,0.9332202076911926,0.19729945063591,0.1872929781675338,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9924767017364502,0.2856666445732116,0.1664818823337555,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8585638999938965,0.155592069029808,0.1479271799325943,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8344739675521851,0.1420749425888061,0.6419249176979065,284.814453125,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2964782714844,284.8234558105469,1.0,0.2853482067584991,1.0,1.0,0.0,1.0,-1.562671422958374,1.5626693964004517,2.0028337530675344e-06,1.2030551433563232,0.8370427489280701,0.8370427489280701,0.0,31.287328720092773,34.0,30684.34765625,-0.0,300.8282165527344,1.0,282.1557312011719,284.11724853515625,294.9046936035156,296.98699951171875,293.1499938964844,293.1499938964844,282.45001220703125,43813.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327504754066467,1.0,0.0,0.0,3.7237820625305176,3.72380805015564,9.252557333638832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.45166015625,0.0,1676.461669921875,1895.4371337890625,0.0,1878.1717529296875,0.9266397953033448,1.0,0.0,3.0,1.0,0.0
18170460,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.890726625919342,0.1768186539411544,0.1591350883245468,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.057861328125,0.928356111049652,0.1979992836713791,0.1877087205648422,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.993855595588684,0.2876372337341308,0.1700265258550644,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8545491099357605,0.1560069918632507,0.1481216251850128,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8294210433959961,0.1417127549648285,0.6394478678703308,285.05792236328125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.28985595703125,285.05816650390625,1.0,0.2864238917827606,1.0,1.0,0.0,1.0,-1.565585732460022,1.5655837059020996,2.009754780374351e-06,1.2052736282348633,1.0,1.0,0.0,31.80076789855957,37.0,30364.251953125,-0.0,303.5727233886719,1.0,282.4433898925781,284.3460998535156,294.85205078125,296.8298034667969,293.1499938964844,293.1499938964844,282.1499938964844,32997.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118242979049683,1.0,0.0,0.0,3.8144619464874254,3.814486980438232,9.7086717687489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.1162109375,0.0,1700.4786376953125,1895.4371337890625,0.0,1705.28857421875,0.940522849559784,1.0,0.0,3.0,1.0,0.0
18170520,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.890726625919342,0.1768186539411544,0.1591350883245468,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.057861328125,0.928356111049652,0.1979992836713791,0.1877087205648422,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.993855595588684,0.2876372337341308,0.1700265258550644,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8545491099357605,0.1560069918632507,0.1481216251850128,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8294210433959961,0.1417127549648285,0.6394478678703308,285.05792236328125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.28985595703125,285.05816650390625,1.0,0.2864238917827606,1.0,1.0,0.0,1.0,-1.565585732460022,1.5655837059020996,2.009754780374351e-06,1.2052736282348633,1.0,1.0,0.0,31.80076789855957,37.0,30364.251953125,-0.0,303.5727233886719,1.0,282.4433898925781,284.3460998535156,294.85205078125,296.8298034667969,293.1499938964844,293.1499938964844,282.1499938964844,32997.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118242979049683,1.0,0.0,0.0,3.8144619464874254,3.814486980438232,9.7086717687489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.1162109375,0.0,1700.4786376953125,1895.4371337890625,0.0,1705.28857421875,0.940522849559784,1.0,0.0,3.0,1.0,0.0
18170580,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8851640224456787,0.1776841878890991,0.1601399779319763,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.9208190441131592,0.1985312104225158,0.1883918046951294,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9957109689712524,0.2885311841964721,0.1755596399307251,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.848601758480072,0.1563227176666259,0.1485639959573745,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8225575089454651,0.1412600427865982,0.6380786895751953,284.875732421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.279052734375,284.8795471191406,1.0,0.2885519862174988,1.0,1.0,0.0,1.0,-1.5731414556503296,1.5731394290924072,2.0279483123886166e-06,1.21118426322937,0.8817555904388428,0.8817555904388428,0.0,32.697288513183594,40.0,31323.892578125,-0.0,309.5679016113281,1.0,282.15673828125,284.1526184082031,295.01397705078125,297.1042175292969,293.1499938964844,293.1499938964844,282.45001220703125,39038.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237396836280823,1.0,0.0,0.0,3.745118141174317,3.74514365196228,9.358889769828238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.16455078125,0.0,1664.9185791015625,1895.4371337890625,0.0,1802.9000244140625,0.9280838966369628,1.0,0.0,3.0,1.0,0.0
18170640,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8851640224456787,0.1776841878890991,0.1601399779319763,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.9208190441131592,0.1985312104225158,0.1883918046951294,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9957109689712524,0.2885311841964721,0.1755596399307251,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.848601758480072,0.1563227176666259,0.1485639959573745,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8225575089454651,0.1412600427865982,0.6380786895751953,284.875732421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.279052734375,284.8795471191406,1.0,0.2885519862174988,1.0,1.0,0.0,1.0,-1.5731414556503296,1.5731394290924072,2.0279483123886166e-06,1.21118426322937,0.8817555904388428,0.8817555904388428,0.0,32.697288513183594,40.0,31323.892578125,-0.0,309.5679016113281,1.0,282.15673828125,284.1526184082031,295.01397705078125,297.1042175292969,293.1499938964844,293.1499938964844,282.45001220703125,39038.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237396836280823,1.0,0.0,0.0,3.745118141174317,3.74514365196228,9.358889769828238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.16455078125,0.0,1664.9185791015625,1895.4371337890625,0.0,1802.9000244140625,0.9280838966369628,1.0,0.0,3.0,1.0,0.0
18170700,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8805435299873352,0.1782286763191223,0.1605143845081329,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.03173828125,0.9150272011756896,0.1988651901483535,0.188628077507019,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9968165755271912,0.2885876297950744,0.1794990301132202,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8440855145454407,0.1565373241901397,0.1487076580524444,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.817574143409729,0.1410665363073349,0.6369928121566772,285.0341491699219,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2724609375,285.0581970214844,1.0,0.2899147570133209,1.0,1.0,0.0,1.0,-1.5774714946746826,1.5774694681167605,2.0384004528750665e-06,1.2145521640777588,0.983987271785736,0.983987271785736,0.0,33.343685150146484,40.0,30796.900390625,-0.0,313.3841857910156,1.0,282.4041748046875,284.3436584472656,294.962158203125,296.9302673339844,293.1499938964844,293.1499938964844,282.45001220703125,34758.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153868079185486,1.0,0.0,0.0,3.7649896144866943,3.7650146484375,9.458469776291168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.177734375,0.0,1655.3243408203125,1895.4371337890625,0.0,1734.234130859375,0.9326292872428894,1.0,0.0,3.0,1.0,0.0
18170760,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8767883777618408,0.1790429502725601,0.1611745804548263,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982666015625,0.9101436138153076,0.1994116753339767,0.189087837934494,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9976911544799804,0.2886827886104584,0.1831807047128677,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8402215242385864,0.1569278687238693,0.1490327417850494,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8130967617034912,0.1410301327705383,0.6366537809371948,285.0985412597656,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2679443359375,285.1012878417969,1.0,0.2914811074733734,1.0,1.0,0.0,1.0,-1.5832182168960571,1.5832161903381348,2.052334593827254e-06,1.2190306186676023,1.0,1.0,0.0,34.00505447387695,28.0,31049.830078125,-0.0,317.9497985839844,1.0,282.4432678222656,284.3707580566406,294.9943542480469,297.0104064941406,293.1499938964844,293.1499938964844,282.1499938964844,33324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114518284797668,1.0,0.0,0.0,3.8463711738586426,3.8463966846466064,9.871783959169989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.5556640625,0.0,1741.71533203125,1895.4371337890625,0.0,1702.2742919921875,0.9474316835403442,1.0,0.0,3.0,1.0,0.0
18170820,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8803175687789917,0.1796749383211136,0.1618651300668716,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9135941863059998,0.1998771727085113,0.1895735114812851,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9973153471946716,0.2887809574604034,0.181519478559494,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8428419828414917,0.1572206914424896,0.1493765115737915,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8149064779281616,0.1408770829439163,0.636256754398346,284.9593811035156,284.95001220703125,294.529052734375,292.059326171875,294.5255432128906,297.262451171875,284.9371643066406,1.0,0.2907214760780334,1.0,1.0,0.0,1.0,-1.5825830698013306,1.5825809240341189,2.050854618573794e-06,1.2185914516448977,0.9769023656845092,0.9769023656845092,0.0,33.742977142333984,28.0,32034.375,-0.0,316.9324645996094,1.0,282.187255859375,284.1778869628906,295.1172790527344,297.2815856933594,293.1499938964844,293.1499938964844,282.1499938964844,34203.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223349809646606,1.0,0.0,0.0,3.879498243331909,3.8795242309570312,1.0042558642453514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.4208984375,0.0,1789.513427734375,1895.4371337890625,0.0,1791.27587890625,0.9552440643310548,1.0,0.0,3.0,1.0,0.0
18170880,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8868210315704346,0.1799526661634445,0.1621885597705841,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955078125,0.9209025502204896,0.2000116258859634,0.1898059546947479,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9961868524551392,0.2893584370613098,0.1771788150072097,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.848334550857544,0.1573032140731811,0.1494973748922348,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8195037841796875,0.1405846923589706,0.6351207494735718,284.896240234375,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.258544921875,284.8950500488281,1.0,0.288937360048294,1.0,1.0,0.0,1.0,-1.5768256187438965,1.576823592185974,2.0368111108837184e-06,1.2140249013900757,0.924651265144348,0.924651265144348,0.0,32.99601745605469,31.0,31954.99609375,-0.0,312.1365051269531,1.0,282.1559753417969,284.1437072753906,295.1416931152344,297.2816162109375,293.1499938964844,293.1499938964844,281.8500061035156,37034.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282549738883972,1.0,0.0,0.0,3.842663526535034,3.842689752578736,9.852763014350785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.31201171875,0.0,1766.413818359375,1895.4371337890625,0.0,1840.467529296875,0.9484598636627196,1.0,0.0,3.0,1.0,0.0
18170940,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.889630913734436,0.1803847551345825,0.1625906676054,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8090515136719,0.9235664010047911,0.2001084983348846,0.1899354159832,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9957439303398132,0.291348397731781,0.1756684929132461,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.8502638339996338,0.1573242396116256,0.1495431214570999,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8199059963226318,0.1398311704397201,0.6318303942680359,284.8104248046875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2537536621094,284.8285522460937,1.0,0.2881692051887512,1.0,1.0,0.0,1.0,-1.5717469453811646,1.5717449188232422,2.0241977836121805e-06,1.2097501754760742,0.7748316526412964,0.7748316526412964,0.0,32.67704772949219,34.0,32071.84375,-0.0,308.8448791503906,1.0,281.8573913574219,284.097412109375,295.176025390625,297.3450927734375,293.1499938964844,293.1499938964844,282.1499938964844,47765.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413918375968933,1.0,0.0,0.0,3.400691270828247,3.400715112686157,7.716630534559954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.89453125,0.0,1355.1043701171875,1895.4371337890625,0.0,1951.45361328125,0.8606060147285461,1.0,0.0,3.0,1.0,0.0
18171000,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.889630913734436,0.1803847551345825,0.1625906676054,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8090515136719,0.9235664010047911,0.2001084983348846,0.1899354159832,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9957439303398132,0.291348397731781,0.1756684929132461,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.8502638339996338,0.1573242396116256,0.1495431214570999,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8199059963226318,0.1398311704397201,0.6318303942680359,284.8104248046875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2537536621094,284.8285522460937,1.0,0.2881692051887512,1.0,1.0,0.0,1.0,-1.5717469453811646,1.5717449188232422,2.0241977836121805e-06,1.2097501754760742,0.7748316526412964,0.7748316526412964,0.0,32.67704772949219,34.0,32071.84375,-0.0,308.8448791503906,1.0,281.8573913574219,284.097412109375,295.176025390625,297.3450927734375,293.1499938964844,293.1499938964844,282.1499938964844,47765.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413918375968933,1.0,0.0,0.0,3.400691270828247,3.400715112686157,7.716630534559954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.89453125,0.0,1355.1043701171875,1895.4371337890625,0.0,1951.45361328125,0.8606060147285461,1.0,0.0,3.0,1.0,0.0
18171060,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8901098966598511,0.1818571090698242,0.163653090596199,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360107421875,0.922920286655426,0.2009680420160293,0.1905334591865539,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9960706233978271,0.2937850952148437,0.1767737716436386,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8496790528297424,0.1579494178295135,0.1499635279178619,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8179795145988464,0.1396454572677612,0.6302297115325928,285.035888671875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25592041015625,285.0339660644531,1.0,0.2887304425239563,1.0,1.0,0.0,1.0,-1.573646068572998,1.5736440420150757,2.0286126982682617e-06,1.211085081100464,0.9335706233978271,0.9335706233978271,0.0,32.86565399169922,37.0,31951.19921875,-0.0,310.2605895996094,1.0,282.14093017578125,284.2848815917969,295.12115478515625,297.19793701171875,293.1499938964844,293.1499938964844,281.8500061035156,32346.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232590317726135,1.0,0.0,0.0,3.5647034645080566,3.564725875854492,8.478911013298784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.38671875,0.0,1413.632568359375,1895.4371337890625,0.0,1798.919189453125,0.8836890459060669,1.0,0.0,3.0,1.0,0.0
18171120,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8901098966598511,0.1818571090698242,0.163653090596199,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360107421875,0.922920286655426,0.2009680420160293,0.1905334591865539,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9960706233978271,0.2937850952148437,0.1767737716436386,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8496790528297424,0.1579494178295135,0.1499635279178619,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8179795145988464,0.1396454572677612,0.6302297115325928,285.035888671875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25592041015625,285.0339660644531,1.0,0.2887304425239563,1.0,1.0,0.0,1.0,-1.573646068572998,1.5736440420150757,2.0286126982682617e-06,1.211085081100464,0.9335706233978271,0.9335706233978271,0.0,32.86565399169922,37.0,31951.19921875,-0.0,310.2605895996094,1.0,282.14093017578125,284.2848815917969,295.12115478515625,297.19793701171875,293.1499938964844,293.1499938964844,281.8500061035156,32346.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232590317726135,1.0,0.0,0.0,3.5647034645080566,3.564725875854492,8.478911013298784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.38671875,0.0,1413.632568359375,1895.4371337890625,0.0,1798.919189453125,0.8836890459060669,1.0,0.0,3.0,1.0,0.0
18171180,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.886641800403595,0.1827989220619201,0.1647300273180008,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.877685546875,0.9178040027618408,0.2014980465173721,0.1912169903516769,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9971340298652648,0.2950394451618194,0.1807632446289062,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8457087874412537,0.1583194881677627,0.1504644453525543,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8128595948219299,0.139254629611969,0.6291363835334778,284.87823486328125,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.25146484375,284.886474609375,1.0,0.2904388606548309,1.0,1.0,0.0,1.0,-1.579837441444397,1.579835295677185,2.0435861642909003e-06,1.2159141302108765,0.8133296370506287,0.8133296370506287,0.0,33.56364822387695,40.0,32659.53125,-0.0,315.1189270019531,1.0,281.858642578125,284.1329040527344,295.2629699707031,297.4422302246094,293.1499938964844,293.1499938964844,282.1499938964844,40846.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349664568901062,1.0,0.0,0.0,3.4222607612609863,3.422283411026001,7.814829245944566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.24755859375,0.0,1328.248779296875,1895.4371337890625,0.0,1896.8642578125,0.8582664132118225,1.0,0.0,3.0,1.0,0.0
18171240,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.886641800403595,0.1827989220619201,0.1647300273180008,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.877685546875,0.9178040027618408,0.2014980465173721,0.1912169903516769,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9971340298652648,0.2950394451618194,0.1807632446289062,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8457087874412537,0.1583194881677627,0.1504644453525543,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8128595948219299,0.139254629611969,0.6291363835334778,284.87823486328125,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.25146484375,284.886474609375,1.0,0.2904388606548309,1.0,1.0,0.0,1.0,-1.579837441444397,1.579835295677185,2.0435861642909003e-06,1.2159141302108765,0.8133296370506287,0.8133296370506287,0.0,33.56364822387695,40.0,32659.53125,-0.0,315.1189270019531,1.0,281.858642578125,284.1329040527344,295.2629699707031,297.4422302246094,293.1499938964844,293.1499938964844,282.1499938964844,40846.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349664568901062,1.0,0.0,0.0,3.4222607612609863,3.422283411026001,7.814829245944566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.24755859375,0.0,1328.248779296875,1895.4371337890625,0.0,1896.8642578125,0.8582664132118225,1.0,0.0,3.0,1.0,0.0
18171300,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8830296397209167,0.1834148317575454,0.1651612818241119,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03228759765625,0.9131840467453004,0.2018544524908065,0.1914681047201156,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9978581666946412,0.2953023016452789,0.1839665025472641,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8421200513839722,0.1585728973150253,0.1506407707929611,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.808608889579773,0.1391027718782425,0.6282265186309814,285.0343017578125,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2481689453125,285.0550231933594,1.0,0.2916227579116821,1.0,1.0,0.0,1.0,-1.5836201906204224,1.5836181640625,2.0527804736047983e-06,1.218874454498291,0.9159227013587952,0.9159227013587952,0.0,34.12172317504883,40.0,32280.32421875,-0.0,318.4597473144531,1.0,282.0964660644531,284.3057861328125,295.210205078125,297.2708435058594,293.1499938964844,293.1499938964844,282.1499938964844,34162.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268528938293457,1.0,0.0,0.0,3.470728874206543,3.4707510471343994,8.037753786993562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.8662109375,0.0,1329.6451416015625,1895.4371337890625,0.0,1828.7694091796875,0.8669942617416382,1.0,0.0,3.0,1.0,0.0
18171360,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.880031943321228,0.1842391937971115,0.1658557504415512,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732421875,0.9091838002204896,0.2023794949054718,0.1919258087873459,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9984485507011414,0.2955339252948761,0.1870547831058502,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8389632105827332,0.158964991569519,0.1509824246168136,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8046334385871887,0.139069601893425,0.6279752254486084,285.0731201171875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2462463378906,285.0707702636719,1.0,0.2930264770984649,1.0,1.0,0.0,1.0,-1.5888186693191528,1.588816523551941,2.065484750346513e-06,1.2229657173156738,0.9802485108375548,0.9802485108375548,0.0,34.70927047729492,28.0,32630.654296875,-0.0,322.58990478515625,1.0,282.1413269042969,284.30078125,295.2400817871094,297.3531188964844,293.1499938964844,293.1499938964844,281.8500061035156,30751.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232345938682556,1.0,0.0,0.0,3.615685224533081,3.615707874298096,8.72317400535394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.52685546875,0.0,1456.4276123046875,1895.4371337890625,0.0,1798.716552734375,0.8940232992172241,1.0,0.0,3.0,1.0,0.0
18171420,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8845864534378052,0.1848490536212921,0.1665678769350052,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9136978387832642,0.2028017044067382,0.1923917531967163,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9980065822601318,0.2956971824169159,0.1846931874752044,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8424426913261414,0.1592308580875396,0.1513250917196273,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8073535561561584,0.1388525366783142,0.6273956298828125,284.8999938964844,284.95001220703125,295.0169982910156,292.3010559082031,295.0137023925781,297.2420654296875,284.8818359375,1.0,0.2919496893882751,1.0,1.0,0.0,1.0,-1.5871248245239258,1.5871227979660034,2.0614834284060635e-06,1.2217590808868408,0.8845882415771484,0.8845882415771484,0.0,34.3062858581543,28.0,33502.87109375,-0.0,320.6677551269531,1.0,281.8843994140625,284.0888671875,295.36285400390625,297.6213684082031,293.1499938964844,293.1499938964844,281.8500061035156,34770.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735024631023407,1.0,0.0,0.0,3.6522624492645264,3.6522860527038574,8.900557872948411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.443359375,0.0,1526.4847412109375,1895.4371337890625,0.0,1897.356201171875,0.902796506881714,1.0,0.0,3.0,1.0,0.0
