time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8906813263893127,0.1850688755512237,0.1668069213628769,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639221191406,0.920525848865509,0.2028759717941284,0.1925484985113144,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9970942139625548,0.2962396740913391,0.1806004494428634,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8475792407989502,0.1592815220355987,0.1513965725898742,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8118348121643066,0.1385707855224609,0.6262303590774536,284.8670349121094,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2396240234375,284.87042236328125,1.0,0.2902051210403442,1.0,1.0,0.0,1.0,-1.5813775062561035,1.5813754796981812,2.04747925636184e-06,1.2172547578811646,0.8417092561721802,0.8417092561721802,0.0,33.57288360595703,31.0,33288.4921875,-0.0,315.8878479003906,1.0,281.8575134277344,284.0908203125,295.37469482421875,297.6036071777344,293.1499938964844,293.1499938964844,282.1499938964844,39199.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739533543586731,1.0,0.0,0.0,3.5562338829040527,3.556257724761963,8.438669283350464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.45849609375,0.0,1454.657470703125,1895.4371337890625,0.0,1935.607177734375,0.8857602477073669,1.0,0.0,3.0,1.0,0.0
18171540,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8970508575439453,0.1863785982131958,0.1677347272634506,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.9269373416900636,0.2036177814006805,0.1930588483810424,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9961994290351868,0.2993353009223938,0.1772230416536331,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8524157404899597,0.1598483920097351,0.1517696678638458,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.815007746219635,0.1383030861616134,0.6242969036102295,285.05859375,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2451477050781,285.05596923828125,1.0,0.2892666459083557,1.0,1.0,0.0,1.0,-1.577165603637695,1.577163577079773,2.0370455331431003e-06,1.2137675285339355,0.9948167204856871,0.9948167204856871,0.0,32.99592590332031,34.0,32906.31640625,-0.0,312.30206298828125,1.0,282.1424255371094,284.2699279785156,295.3266906738281,297.4678039550781,293.1499938964844,293.1499938964844,281.8500061035156,31470.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277407050132751,1.0,0.0,0.0,3.701127767562866,3.701151609420776,9.140321139966544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.2021484375,0.0,1556.43408203125,1895.4371337890625,0.0,1836.1734619140625,0.913716733455658,1.0,0.0,3.0,1.0,0.0
18171600,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8970508575439453,0.1863785982131958,0.1677347272634506,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.9269373416900636,0.2036177814006805,0.1930588483810424,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9961994290351868,0.2993353009223938,0.1772230416536331,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8524157404899597,0.1598483920097351,0.1517696678638458,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.815007746219635,0.1383030861616134,0.6242969036102295,285.05859375,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2451477050781,285.05596923828125,1.0,0.2892666459083557,1.0,1.0,0.0,1.0,-1.577165603637695,1.577163577079773,2.0370455331431003e-06,1.2137675285339355,0.9948167204856871,0.9948167204856871,0.0,32.99592590332031,34.0,32906.31640625,-0.0,312.30206298828125,1.0,282.1424255371094,284.2699279785156,295.3266906738281,297.4678039550781,293.1499938964844,293.1499938964844,281.8500061035156,31470.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277407050132751,1.0,0.0,0.0,3.701127767562866,3.701151609420776,9.140321139966544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.2021484375,0.0,1556.43408203125,1895.4371337890625,0.0,1836.1734619140625,0.913716733455658,1.0,0.0,3.0,1.0,0.0
18171660,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8977696299552917,0.187209352850914,0.1687070578336715,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8601989746094,0.9267829060554504,0.204050526022911,0.1936431378126144,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9964144825935364,0.3016455471515655,0.1779918074607849,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8522822856903076,0.1601770669221878,0.1522204428911209,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.813511312007904,0.1378549486398697,0.6228729486465454,284.8604736328125,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2457580566406,284.86578369140625,1.0,0.2897244989871979,1.0,1.0,0.0,1.0,-1.578788161277771,1.5787861347198486,2.040846993622836e-06,1.214920997619629,0.8530075550079346,0.8530075550079346,0.0,33.13448715209961,37.0,33661.41015625,-0.0,313.4573059082031,1.0,281.85662841796875,284.0707092285156,295.4494934082031,297.69873046875,293.1499938964844,293.1499938964844,282.1499938964844,39516.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421093583106995,1.0,0.0,0.0,3.62526798248291,3.6252923011779785,8.769473538450256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.73095703125,0.0,1531.9608154296875,1895.4371337890625,0.0,1957.5845947265625,0.9014644026756288,1.0,0.0,3.0,1.0,0.0
18171720,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8977696299552917,0.187209352850914,0.1687070578336715,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8601989746094,0.9267829060554504,0.204050526022911,0.1936431378126144,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9964144825935364,0.3016455471515655,0.1779918074607849,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8522822856903076,0.1601770669221878,0.1522204428911209,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.813511312007904,0.1378549486398697,0.6228729486465454,284.8604736328125,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2457580566406,284.86578369140625,1.0,0.2897244989871979,1.0,1.0,0.0,1.0,-1.578788161277771,1.5787861347198486,2.040846993622836e-06,1.214920997619629,0.8530075550079346,0.8530075550079346,0.0,33.13448715209961,37.0,33661.41015625,-0.0,313.4573059082031,1.0,281.85662841796875,284.0707092285156,295.4494934082031,297.69873046875,293.1499938964844,293.1499938964844,282.1499938964844,39516.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421093583106995,1.0,0.0,0.0,3.62526798248291,3.6252923011779785,8.769473538450256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.73095703125,0.0,1531.9608154296875,1895.4371337890625,0.0,1957.5845947265625,0.9014644026756288,1.0,0.0,3.0,1.0,0.0
18171780,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8941960334777832,0.1885803788900375,0.1697189658880233,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0705261230469,0.921558141708374,0.20485320687294,0.1942361295223236,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.997401475906372,0.3032473027706146,0.1818882822990417,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8482823371887207,0.1607946306467056,0.1526768058538437,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8081949949264526,0.1376242488622665,0.621355414390564,285.07049560546875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2453308105469,285.0693664550781,1.0,0.2912900745868683,1.0,1.0,0.0,1.0,-1.5841156244277954,1.584113597869873,2.0535392195597524e-06,1.2188665866851809,1.0,1.0,0.0,33.805152893066406,40.0,33399.90625,0.0,317.8476257324219,1.0,282.1429443359375,284.26568603515625,295.4057006835937,297.573974609375,293.1499938964844,293.1499938964844,281.8500061035156,31927.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301983833312988,1.0,0.0,0.0,3.7623720169067374,3.762396335601807,9.445321893508662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.53076171875,0.0,1630.412353515625,1895.4371337890625,0.0,1856.73095703125,0.9277099967002868,1.0,0.0,3.0,1.0,0.0
18171840,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8941960334777832,0.1885803788900375,0.1697189658880233,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0705261230469,0.921558141708374,0.20485320687294,0.1942361295223236,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.997401475906372,0.3032473027706146,0.1818882822990417,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8482823371887207,0.1607946306467056,0.1526768058538437,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8081949949264526,0.1376242488622665,0.621355414390564,285.07049560546875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2453308105469,285.0693664550781,1.0,0.2912900745868683,1.0,1.0,0.0,1.0,-1.5841156244277954,1.584113597869873,2.0535392195597524e-06,1.2188665866851809,1.0,1.0,0.0,33.805152893066406,40.0,33399.90625,0.0,317.8476257324219,1.0,282.1429443359375,284.26568603515625,295.4057006835937,297.573974609375,293.1499938964844,293.1499938964844,281.8500061035156,31927.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301983833312988,1.0,0.0,0.0,3.7623720169067374,3.762396335601807,9.445321893508662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.53076171875,0.0,1630.412353515625,1895.4371337890625,0.0,1856.73095703125,0.9277099967002868,1.0,0.0,3.0,1.0,0.0
18171900,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8919221758842468,0.1891621649265289,0.1703911572694778,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306335449219,0.9183290600776672,0.2052060067653656,0.194680854678154,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9979441165924072,0.3036049604415893,0.1843838542699813,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8458254337310791,0.1610724031925201,0.1530286371707916,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8049743175506592,0.1374780237674713,0.6210874915122986,284.9287414550781,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.243408203125,284.9055480957031,1.0,0.2924517691135406,1.0,1.0,0.0,1.0,-1.5885530710220337,1.588551044464111,2.0642339677579e-06,1.2222274541854858,0.941014051437378,0.941014051437378,0.0,34.26996994018555,40.0,34375.578125,0.0,321.2714538574219,1.0,281.8950500488281,284.0754089355469,295.5107421875,297.82830810546875,293.1499938964844,293.1499938964844,281.8500061035156,33974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398396730422974,1.0,0.0,0.0,3.799944877624512,3.799970149993897,9.634915159040247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.37744140625,0.0,1690.6966552734375,1895.4371337890625,0.0,1938.2147216796875,0.9362343549728394,1.0,0.0,3.0,1.0,0.0
18171960,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8874558806419373,0.1894586384296417,0.1707753539085388,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87451171875,0.9128468036651612,0.2053397297859192,0.1949108392000198,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9986175894737244,0.3033320903778076,0.1880561113357544,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8416237235069275,0.1611753404140472,0.1532139033079147,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7998915910720825,0.1371625214815139,0.6200928092002869,284.8746337890625,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2374572753906,284.8779602050781,1.0,0.2937950491905212,1.0,1.0,0.0,1.0,-1.5927274227142334,1.5927252769470217,2.074312305921921e-06,1.2253763675689695,0.8842839002609253,0.8842839002609253,0.0,34.931121826171875,43.0,34356.5546875,0.0,325.1153869628906,1.0,281.8565368652344,284.0585632324219,295.5298767089844,297.8191223144531,293.1499938964844,293.1499938964844,282.1499938964844,38236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456855773925781,1.0,0.0,0.0,3.723656415939331,3.7236814498901367,9.251932624465552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.51025390625,0.0,1633.7432861328125,1895.4371337890625,0.0,1988.2431640625,0.9225485920906068,1.0,0.0,3.0,1.0,0.0
18172020,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8811504244804382,0.1902064383029937,0.1712906658649444,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9053911566734314,0.2057936638593673,0.1952057033777237,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9990000128746032,0.3028474152088165,0.1931710839271545,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8357324004173279,0.1615036278963089,0.1534490138292312,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.792766809463501,0.1369134336709976,0.6187387704849243,285.061767578125,284.95001220703125,295.4646301269531,292.4986877441406,295.4617004394531,297.2314453125,285.0741271972656,1.0,0.2957041561603546,1.0,1.0,0.0,1.0,-1.5984965562820437,1.5984944105148315,2.088296014335356e-06,1.229731202125549,1.0,1.0,0.0,35.89815139770508,43.0,33909.609375,0.0,330.6042785644531,1.0,282.1214904785156,284.2590026855469,295.4628601074219,297.639892578125,293.1499938964844,293.1499938964844,282.1499938964844,33164.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370525002479553,1.0,0.0,0.0,3.780085325241089,3.780110120773315,9.53446885887388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.81005859375,0.0,1660.79345703125,1895.4371337890625,0.0,1914.5244140625,0.9340850114822388,1.0,0.0,3.0,1.0,0.0
18172080,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8780695199966431,0.1908241510391235,0.1718166321516037,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863952636719,0.9017791748046876,0.2061769962310791,0.1955705285072326,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9990000128746032,0.3025563955307007,0.1959949284791946,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8327189087867737,0.1618113964796066,0.153723269701004,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.789006769657135,0.1368566453456878,0.6184350848197937,285.089111328125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2293701171875,285.0907592773437,1.0,0.2969774007797241,1.0,1.0,0.0,1.0,-1.6029201745986938,1.602918028831482,2.099111497955164e-06,1.2331165075302124,1.0,1.0,0.0,36.48155212402344,31.0,34059.1015625,0.0,334.4068908691406,1.0,282.1433410644531,284.2666931152344,295.48388671875,297.6937561035156,293.1499938964844,293.1499938964844,281.8500061035156,33069.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354057431221008,1.0,0.0,0.0,3.831564903259277,3.831590175628662,9.795929827305372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.96240234375,0.0,1721.6903076171875,1895.4371337890625,0.0,1900.5782470703125,0.943891942501068,1.0,0.0,3.0,1.0,0.0
18172140,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8865935802459717,0.1916944980621338,0.1728112250566482,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819274902344,0.9100597500801086,0.2066542208194732,0.1961812525987625,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990022778511048,0.3020836114883423,0.1912126392126083,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8394432067871094,0.1622013002634048,0.1542075723409652,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7942860126495361,0.1363203227519989,0.6165041327476501,284.8818054199219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22149658203125,284.8814392089844,1.0,0.294648140668869,1.0,1.0,0.0,1.0,-1.597384333610535,1.5973823070526123,2.0853478872595588e-06,1.2286747694015503,0.9105303287506104,0.9105303287506104,0.0,35.53657150268555,25.0,34870.20703125,0.0,329.0641174316406,1.0,281.8559265136719,284.0393371582031,295.5977783203125,297.9273986816406,293.1499938964844,293.1499938964844,281.54998779296875,37518.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512117028236389,1.0,0.0,0.0,3.815828323364258,3.81585431098938,9.715629403217465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.13427734375,0.0,1737.484375,1895.4371337890625,0.0,2035.943359375,0.9426534175872804,1.0,0.0,3.0,1.0,0.0
18172200,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8865935802459717,0.1916944980621338,0.1728112250566482,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819274902344,0.9100597500801086,0.2066542208194732,0.1961812525987625,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990022778511048,0.3020836114883423,0.1912126392126083,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8394432067871094,0.1622013002634048,0.1542075723409652,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7942860126495361,0.1363203227519989,0.6165041327476501,284.8818054199219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22149658203125,284.8814392089844,1.0,0.294648140668869,1.0,1.0,0.0,1.0,-1.597384333610535,1.5973823070526123,2.0853478872595588e-06,1.2286747694015503,0.9105303287506104,0.9105303287506104,0.0,35.53657150268555,25.0,34870.20703125,0.0,329.0641174316406,1.0,281.8559265136719,284.0393371582031,295.5977783203125,297.9273986816406,293.1499938964844,293.1499938964844,281.54998779296875,37518.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512117028236389,1.0,0.0,0.0,3.815828323364258,3.81585431098938,9.715629403217465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.13427734375,0.0,1737.484375,1895.4371337890625,0.0,2035.943359375,0.9426534175872804,1.0,0.0,3.0,1.0,0.0
18172260,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9006856083869934,0.1921191364526748,0.1731390208005905,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.812744140625,0.9256024956703186,0.2067352384328842,0.19622103869915,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9973453283309937,0.3039218783378601,0.1816472709178924,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8513464331626892,0.162262424826622,0.1542274802923202,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8046237230300903,0.1354986727237701,0.6126147508621216,284.81396484375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.21942138671875,284.8327331542969,1.0,0.290383517742157,1.0,1.0,0.0,1.0,-1.5816981792449951,1.5816961526870728,2.0466384285100503e-06,1.2160704135894775,0.7676507830619812,0.7676507830619812,0.0,33.69935607910156,28.0,34611.82421875,0.0,316.3837890625,1.0,281.55780029296875,284.0185546875,295.602294921875,297.9396667480469,293.1499938964844,293.1499938964844,281.8500061035156,48078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761504054069519,1.0,0.0,0.0,3.34298062324524,3.343003988265991,7.456947059836239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.1904296875,0.0,1300.4420166015625,1895.4371337890625,0.0,2125.778076171875,0.8488907814025879,1.0,0.0,3.0,1.0,0.0
18172320,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9006856083869934,0.1921191364526748,0.1731390208005905,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.812744140625,0.9256024956703186,0.2067352384328842,0.19622103869915,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9973453283309937,0.3039218783378601,0.1816472709178924,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8513464331626892,0.162262424826622,0.1542274802923202,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8046237230300903,0.1354986727237701,0.6126147508621216,284.81396484375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.21942138671875,284.8327331542969,1.0,0.290383517742157,1.0,1.0,0.0,1.0,-1.5816981792449951,1.5816961526870728,2.0466384285100503e-06,1.2160704135894775,0.7676507830619812,0.7676507830619812,0.0,33.69935607910156,28.0,34611.82421875,0.0,316.3837890625,1.0,281.55780029296875,284.0185546875,295.602294921875,297.9396667480469,293.1499938964844,293.1499938964844,281.8500061035156,48078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761504054069519,1.0,0.0,0.0,3.34298062324524,3.343003988265991,7.456947059836239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.1904296875,0.0,1300.4420166015625,1895.4371337890625,0.0,2125.778076171875,0.8488907814025879,1.0,0.0,3.0,1.0,0.0
18172380,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9127011895179749,0.1936380416154861,0.1742085814476013,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0136108398437,0.9378293752670288,0.2076240330934524,0.1968063861131668,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9954743981361388,0.3084495365619659,0.1747904866933822,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8607850074768066,0.1629699021577835,0.1546815931797027,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8120786547660828,0.1352881044149398,0.610674262046814,285.013427734375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2331848144531,285.010498046875,1.0,0.2881967723369598,1.0,1.0,0.0,1.0,-1.5736596584320068,1.5736576318740845,2.0267484615033027e-06,1.209404468536377,0.9044970870018004,0.9044970870018004,0.0,32.54624938964844,31.0,34271.64453125,0.0,309.41064453125,1.0,281.8399963378906,284.1806945800781,295.5341491699219,297.7640991210937,293.1499938964844,293.1499938964844,281.54998779296875,33026.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424691319465637,1.0,0.0,0.0,3.5016329288482666,3.501655101776123,8.181530120054958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.810546875,0.0,1352.935302734375,1895.4371337890625,0.0,1960.660888671875,0.869674801826477,1.0,0.0,3.0,1.0,0.0
18172440,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9127011895179749,0.1936380416154861,0.1742085814476013,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0136108398437,0.9378293752670288,0.2076240330934524,0.1968063861131668,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9954743981361388,0.3084495365619659,0.1747904866933822,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8607850074768066,0.1629699021577835,0.1546815931797027,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8120786547660828,0.1352881044149398,0.610674262046814,285.013427734375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2331848144531,285.010498046875,1.0,0.2881967723369598,1.0,1.0,0.0,1.0,-1.5736596584320068,1.5736576318740845,2.0267484615033027e-06,1.209404468536377,0.9044970870018004,0.9044970870018004,0.0,32.54624938964844,31.0,34271.64453125,0.0,309.41064453125,1.0,281.8399963378906,284.1806945800781,295.5341491699219,297.7640991210937,293.1499938964844,293.1499938964844,281.54998779296875,33026.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424691319465637,1.0,0.0,0.0,3.5016329288482666,3.501655101776123,8.181530120054958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.810546875,0.0,1352.935302734375,1895.4371337890625,0.0,1960.660888671875,0.869674801826477,1.0,0.0,3.0,1.0,0.0
18172500,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9170771837234496,0.1942160576581955,0.1748598217964172,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8809509277344,0.9417869448661804,0.2079789787530899,0.1972294300794601,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9948304891586304,0.3106117844581604,0.1728006452322006,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8639435172080994,0.1632631570100784,0.1550234705209732,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8142549395561218,0.1351648718118667,0.6103341579437256,284.8794860839844,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2391052246094,284.8592224121094,1.0,0.2877505719661712,1.0,1.0,0.0,1.0,-1.5725613832473757,1.5725593566894531,2.023961542363395e-06,1.2084228992462158,0.8185686469078064,0.8185686469078064,0.0,32.24922561645508,31.0,34926.78515625,0.0,308.0897827148437,1.0,281.6008605957031,284.0136108398437,295.6309814453125,297.9932556152344,293.1499938964844,293.1499938964844,281.54998779296875,37282.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486518621444702,1.0,0.0,0.0,3.4788920879364014,3.478914737701416,8.07560752491554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.298828125,0.0,1360.1519775390625,1895.4371337890625,0.0,2013.7991943359373,0.8653152585029602,1.0,0.0,3.0,1.0,0.0
18172560,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.918376326560974,0.1945820599794387,0.1752424538135528,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753356933594,0.942738711833954,0.2081725299358368,0.1974583864212036,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9947167634963988,0.3123321235179901,0.1724632680416107,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.864730715751648,0.1634280383586883,0.1552161425352096,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8142654299736023,0.1349325627088546,0.6094449162483215,284.8759765625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.24176025390625,284.88787841796875,1.0,0.2876558601856231,1.0,1.0,0.0,1.0,-1.5720535516738892,1.5720515251159668,2.0225854768796125e-06,1.207890510559082,0.7860192656517029,0.7860192656517029,0.0,32.19041061401367,34.0,34568.7890625,0.0,307.6897277832031,1.0,281.55938720703125,284.0663452148437,295.6425476074219,297.95166015625,293.1499938964844,293.1499938964844,281.8500061035156,42340.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510631084442139,1.0,0.0,0.0,3.283887386322021,3.28390908241272,7.195646389845933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.1376953125,0.0,1205.4014892578125,1895.4371337890625,0.0,2034.6553955078125,0.8300014734268188,1.0,0.0,3.0,1.0,0.0
18172620,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9189010858535768,0.1960980296134948,0.176409900188446,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.9422497153282166,0.209128051996231,0.1982083022594452,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9951024055480956,0.3155723214149475,0.1736236363649368,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8643905520439148,0.1642108261585235,0.1558341681957245,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8125293850898743,0.1348387897014618,0.6085497736930847,285.0498962402344,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2492980957031,285.04541015625,1.0,0.2884449660778045,1.0,1.0,0.0,1.0,-1.5754121541976929,1.5754101276397705,2.030413043030421e-06,1.2102686166763306,0.9337852597236632,0.9337852597236632,0.0,32.40693283081055,37.0,34478.015625,0.0,309.8789367675781,1.0,281.8401184082031,284.203857421875,295.6036376953125,297.83935546875,293.1499938964844,293.1499938964844,281.54998779296875,30933.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379456162452698,1.0,0.0,0.0,3.491888999938965,3.491910457611084,8.136059932439821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.03662109375,0.0,1328.007568359375,1895.4371337890625,0.0,1922.10400390625,0.8661291003227234,1.0,0.0,3.0,1.0,0.0
18172680,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9189010858535768,0.1960980296134948,0.176409900188446,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.9422497153282166,0.209128051996231,0.1982083022594452,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9951024055480956,0.3155723214149475,0.1736236363649368,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8643905520439148,0.1642108261585235,0.1558341681957245,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8125293850898743,0.1348387897014618,0.6085497736930847,285.0498962402344,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2492980957031,285.04541015625,1.0,0.2884449660778045,1.0,1.0,0.0,1.0,-1.5754121541976929,1.5754101276397705,2.030413043030421e-06,1.2102686166763306,0.9337852597236632,0.9337852597236632,0.0,32.40693283081055,37.0,34478.015625,0.0,309.8789367675781,1.0,281.8401184082031,284.203857421875,295.6036376953125,297.83935546875,293.1499938964844,293.1499938964844,281.54998779296875,30933.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379456162452698,1.0,0.0,0.0,3.491888999938965,3.491910457611084,8.136059932439821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.03662109375,0.0,1328.007568359375,1895.4371337890625,0.0,1922.10400390625,0.8661291003227234,1.0,0.0,3.0,1.0,0.0
18172740,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9138510823249816,0.1969640552997589,0.1774372905492782,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760986328125,0.9362815618515016,0.2096786051988601,0.1989314258098602,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.99645733833313,0.3170843422412872,0.178147941827774,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8597012758255005,0.1646628230810165,0.1564243584871292,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8066640496253967,0.1344455629587173,0.6075125932693481,284.8764953613281,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2467346191406,284.88555908203125,1.0,0.2903444170951843,1.0,1.0,0.0,1.0,-1.58240807056427,1.5824060440063477,2.047313955699792e-06,1.21569561958313,0.8060376644134521,0.8060376644134521,0.0,33.176177978515625,40.0,35065.453125,0.0,315.32244873046875,1.0,281.5589294433594,284.0423889160156,295.7094116210937,298.05078125,293.1499938964844,293.1499938964844,281.8500061035156,40484.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520118951797485,1.0,0.0,0.0,3.364234447479248,3.3642566204071045,7.552067131655349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.32421875,0.0,1268.801513671875,1895.4371337890625,0.0,2042.8818359375,0.8451854586601257,1.0,0.0,3.0,1.0,0.0
18172800,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9138510823249816,0.1969640552997589,0.1774372905492782,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760986328125,0.9362815618515016,0.2096786051988601,0.1989314258098602,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.99645733833313,0.3170843422412872,0.178147941827774,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8597012758255005,0.1646628230810165,0.1564243584871292,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8066640496253967,0.1344455629587173,0.6075125932693481,284.8764953613281,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2467346191406,284.88555908203125,1.0,0.2903444170951843,1.0,1.0,0.0,1.0,-1.58240807056427,1.5824060440063477,2.047313955699792e-06,1.21569561958313,0.8060376644134521,0.8060376644134521,0.0,33.176177978515625,40.0,35065.453125,0.0,315.32244873046875,1.0,281.5589294433594,284.0423889160156,295.7094116210937,298.05078125,293.1499938964844,293.1499938964844,281.8500061035156,40484.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520118951797485,1.0,0.0,0.0,3.364234447479248,3.3642566204071045,7.552067131655349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.32421875,0.0,1268.801513671875,1895.4371337890625,0.0,2042.8818359375,0.8451854586601257,1.0,0.0,3.0,1.0,0.0
18172860,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9068544507026672,0.1987165659666061,0.1787101328372955,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596618652344,0.9278010129928588,0.2109047919511795,0.1998273879289627,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9979290962219238,0.3180265426635742,0.1843101531267166,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8533079624176025,0.1657469123601913,0.1572220921516418,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7988352179527283,0.1345717906951904,0.6071551442146301,285.0594482421875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.245849609375,285.0555114746094,1.0,0.2931208908557892,1.0,1.0,0.0,1.0,-1.5929354429244995,1.5929334163665771,2.0729785319417715e-06,1.223918318748474,0.9614218473434448,0.9614218473434448,0.0,34.30088424682617,43.0,35021.69140625,0.0,323.50982666015625,1.0,281.8410339355469,284.1933898925781,295.6532287597656,297.9249572753906,293.1499938964844,293.1499938964844,281.54998779296875,30673.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420969605445862,1.0,0.0,0.0,3.563807487487793,3.5638296604156494,8.474650030620978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.779296875,0.0,1400.4569091796875,1895.4371337890625,0.0,1957.478271484375,0.8821176290512085,1.0,0.0,3.0,1.0,0.0
18172920,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9068544507026672,0.1987165659666061,0.1787101328372955,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596618652344,0.9278010129928588,0.2109047919511795,0.1998273879289627,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9979290962219238,0.3180265426635742,0.1843101531267166,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8533079624176025,0.1657469123601913,0.1572220921516418,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7988352179527283,0.1345717906951904,0.6071551442146301,285.0594482421875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.245849609375,285.0555114746094,1.0,0.2931208908557892,1.0,1.0,0.0,1.0,-1.5929354429244995,1.5929334163665771,2.0729785319417715e-06,1.223918318748474,0.9614218473434448,0.9614218473434448,0.0,34.30088424682617,43.0,35021.69140625,0.0,323.50982666015625,1.0,281.8410339355469,284.1933898925781,295.6532287597656,297.9249572753906,293.1499938964844,293.1499938964844,281.54998779296875,30673.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420969605445862,1.0,0.0,0.0,3.563807487487793,3.5638296604156494,8.474650030620978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.779296875,0.0,1400.4569091796875,1895.4371337890625,0.0,1957.478271484375,0.8821176290512085,1.0,0.0,3.0,1.0,0.0
18172980,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9002378582954407,0.2002814412117004,0.1803094893693924,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.875,0.9195005893707277,0.2122165858745575,0.2011866867542266,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990075826644896,0.3182008266448974,0.1907806992530822,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8473312854766846,0.1670125126838684,0.1585002988576889,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7915169596672058,0.1349228024482727,0.609032154083252,284.8753662109375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2428894042969,284.88287353515625,1.0,0.2967313528060913,1.0,1.0,0.0,1.0,-1.608042597770691,1.608040452003479,2.110293962687137e-06,1.2358317375183103,0.8311362266540527,0.8311362266540527,0.0,35.64457702636719,46.0,35831.796875,0.0,334.6949768066406,1.0,281.55780029296875,284.0120849609375,295.74566650390625,298.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,39461.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582812905311584,1.0,0.0,0.0,3.480381965637207,3.48040509223938,8.082526505859278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3330078125,0.0,1377.218505859375,1895.4371337890625,0.0,2097.5146484375,0.8696801662445068,1.0,0.0,3.0,1.0,0.0
18173040,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9002378582954407,0.2002814412117004,0.1803094893693924,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.875,0.9195005893707277,0.2122165858745575,0.2011866867542266,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990075826644896,0.3182008266448974,0.1907806992530822,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8473312854766846,0.1670125126838684,0.1585002988576889,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7915169596672058,0.1349228024482727,0.609032154083252,284.8753662109375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2428894042969,284.88287353515625,1.0,0.2967313528060913,1.0,1.0,0.0,1.0,-1.608042597770691,1.608040452003479,2.110293962687137e-06,1.2358317375183103,0.8311362266540527,0.8311362266540527,0.0,35.64457702636719,46.0,35831.796875,0.0,334.6949768066406,1.0,281.55780029296875,284.0120849609375,295.74566650390625,298.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,39461.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582812905311584,1.0,0.0,0.0,3.480381965637207,3.48040509223938,8.082526505859278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3330078125,0.0,1377.218505859375,1895.4371337890625,0.0,2097.5146484375,0.8696801662445068,1.0,0.0,3.0,1.0,0.0
18173100,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8962161540985107,0.2013242542743683,0.1810816675424575,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0312805175781,0.914634108543396,0.2130864560604095,0.2018830627202987,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.318233847618103,0.1944604814052581,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8438195586204529,0.1678380370140075,0.1591795086860656,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7873377799987793,0.1352619230747223,0.6101707220077515,285.0328063964844,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2425231933594,285.0528564453125,1.0,0.2987812161445617,1.0,1.0,0.0,1.0,-1.6164045333862305,1.616402506828308,2.13112525671022e-06,1.2424213886260986,0.9338425397872924,0.9338425397872924,0.0,36.44502258300781,46.0,35449.203125,0.0,341.12603759765625,1.0,281.79791259765625,284.1858215332031,295.6704406738281,297.9369201660156,293.1499938964844,293.1499938964844,281.8500061035156,33756.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519473433494568,1.0,0.0,0.0,3.5287961959838867,3.5288186073303223,8.308956012115232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.298828125,0.0,1386.2303466796875,1895.4371337890625,0.0,2042.322021484375,0.8793506622314453,1.0,0.0,3.0,1.0,0.0
18173160,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8934693336486816,0.2026550620794296,0.1822012364864349,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0698547363281,0.911120057106018,0.2142061591148376,0.2028685212135315,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.3184711337089538,0.1976366192102432,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8413335680961609,0.1688797324895858,0.1601028144359588,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7842139601707458,0.135795310139656,0.6123038530349731,285.0697326660156,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2450866699219,285.0673522949219,1.0,0.3010128140449524,1.0,1.0,0.0,1.0,-1.626413345336914,1.626411199569702,2.1562400434049778e-06,1.2503182888031006,0.9960351586341858,0.9960351586341858,0.0,37.21770858764648,49.0,35814.05859375,0.0,348.39129638671875,1.0,281.8418273925781,284.1793518066406,295.67724609375,297.99835205078125,293.1499938964844,293.1499938964844,281.54998779296875,30848.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749897837638855,1.0,0.0,0.0,3.6658763885498047,3.6658997535705566,8.967036251306126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.16015625,0.0,1512.1927490234375,1895.4371337890625,0.0,2024.5675048828125,0.9053503274917604,1.0,0.0,3.0,1.0,0.0
18173220,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8860391974449158,0.2045890539884567,0.1842011660337448,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768310546875,0.9026728868484496,0.2160172015428543,0.2047728896141052,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.3179082572460174,0.2049724459648132,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8350566625595093,0.1706617772579193,0.1619424968957901,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7767511606216431,0.136646419763565,0.6167461276054382,284.8770751953125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2441101074219,284.88232421875,1.0,0.3058905303478241,1.0,1.0,0.0,1.0,-1.64745032787323,1.647448182106018,2.2096919565228745e-06,1.266965389251709,0.8666608929634094,0.8666608929634094,0.0,39.05081558227539,37.0,36828.3515625,0.0,364.5160827636719,1.0,281.5567626953125,283.9781494140625,295.7597961425781,298.2096252441406,293.1499938964844,293.1499938964844,281.8500061035156,38275.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767279326915741,1.0,0.0,0.0,3.6284291744232178,3.628453254699707,8.784773513070832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.19970703125,0.0,1526.2259521484375,1895.4371337890625,0.0,2176.717041015625,0.9014309644699096,1.0,0.0,3.0,1.0,0.0
18173280,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8860391974449158,0.2045890539884567,0.1842011660337448,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768310546875,0.9026728868484496,0.2160172015428543,0.2047728896141052,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.3179082572460174,0.2049724459648132,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8350566625595093,0.1706617772579193,0.1619424968957901,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7767511606216431,0.136646419763565,0.6167461276054382,284.8770751953125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2441101074219,284.88232421875,1.0,0.3058905303478241,1.0,1.0,0.0,1.0,-1.64745032787323,1.647448182106018,2.2096919565228745e-06,1.266965389251709,0.8666608929634094,0.8666608929634094,0.0,39.05081558227539,37.0,36828.3515625,0.0,364.5160827636719,1.0,281.5567626953125,283.9781494140625,295.7597961425781,298.2096252441406,293.1499938964844,293.1499938964844,281.8500061035156,38275.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767279326915741,1.0,0.0,0.0,3.6284291744232178,3.628453254699707,8.784773513070832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.19970703125,0.0,1526.2259521484375,1895.4371337890625,0.0,2176.717041015625,0.9014309644699096,1.0,0.0,3.0,1.0,0.0
